Program Version,EnergyPlus, Version 23.1.0-87ed9199d4, YMD=2026.07.26 12:54
! <Version>, Version ID
 Version, 23.1
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   9.70,   6.00,  -2.20,  -3.40,  -4.20,   2.70,   7.50,  13.70,  18.60,  22.00,  20.70,  16.50
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Uniondale-Mitchel.AFB NY USA SRC-TMYx WMO#=749105,40.73,-73.60,-5.00,38.00,100869,1.1989
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,8.97,26.20,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,OfficeSmall,0.000,City,4.00000E-002,0.20000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,TARP
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,6,71,23
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, CORE_ZN,0.0,0.00,0.00,0.00,6.34,4.23,1.53,1,1,1,2.29,10.39,2.29,6.16,0.00,3.05,3.05,95.71,TARP,TARP,31.38,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, PERIMETER_ZN_1,0.0,0.00,0.00,0.00,6.34,0.99,1.53,1,1,1,0.00,12.68,0.00,2.29,0.00,3.05,3.05,72.55,TARP,TARP,23.79,38.67,29.23,9.45,6,7,0,Yes
 Zone Information, PERIMETER_ZN_2,0.0,0.00,0.00,0.00,11.77,4.23,1.53,1,1,1,10.39,12.68,0.00,8.45,0.00,3.05,3.05,43.04,TARP,TARP,14.11,25.78,20.68,5.11,6,4,0,Yes
 Zone Information, PERIMETER_ZN_3,0.0,0.00,0.00,0.00,6.34,7.46,1.53,1,1,1,0.00,12.68,6.16,8.45,0.00,3.05,3.05,72.55,TARP,TARP,23.79,38.67,29.23,7.66,6,8,0,Yes
 Zone Information, PERIMETER_ZN_4,0.0,0.00,0.00,0.00,0.91,4.23,1.53,1,1,1,0.00,2.29,0.00,8.45,0.00,3.05,3.05,43.04,TARP,TARP,14.11,25.78,20.68,5.11,6,4,0,Yes
 Zone Information, ATTIC,0.0,0.00,0.00,0.00,6.34,4.23,3.75,1,1,1,-0.27,12.95,-0.27,8.73,3.05,6.33,1.64,151.01,TARP,TARP,119.09,0.00,0.00,0.00,13,0,0,No
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, CORE_ZN,31.38,1.7,18.581,5.382E-002,6.181,6.780,0.000,0.000,0.000,0.000,12.961,No
 Zone Internal Gains Nominal, PERIMETER_ZN_1,23.79,1.3,18.581,5.382E-002,6.181,6.780,0.000,0.000,0.000,0.000,12.961,No
 Zone Internal Gains Nominal, PERIMETER_ZN_2,14.11,0.8,18.581,5.382E-002,6.181,6.780,0.000,0.000,0.000,0.000,12.961,No
 Zone Internal Gains Nominal, PERIMETER_ZN_3,23.79,1.3,18.581,5.382E-002,6.181,6.780,0.000,0.000,0.000,0.000,12.961,No
 Zone Internal Gains Nominal, PERIMETER_ZN_4,14.11,0.8,18.581,5.382E-002,6.181,6.780,0.000,0.000,0.000,0.000,12.961,No
 Zone Internal Gains Nominal, ATTIC,119.09,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, CORE_ZN,BLDG_OCC_SCH_WO_SB,CORE_ZN,31.38,1.7,1.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, PERIMETER_ZN_1,BLDG_OCC_SCH_WO_SB,PERIMETER_ZN_1,23.79,1.3,1.3,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, PERIMETER_ZN_2,BLDG_OCC_SCH_W_SB,PERIMETER_ZN_2,14.11,0.8,0.8,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, PERIMETER_ZN_3,BLDG_OCC_SCH_WO_SB,PERIMETER_ZN_3,23.79,1.3,1.3,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, PERIMETER_ZN_4,BLDG_OCC_SCH_WO_SB,PERIMETER_ZN_4,14.11,0.8,0.8,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, CORE_ZN_LIGHTS,LTG_SCH_OFFICE,CORE_ZN,31.38,1.7,193.967,6.181,114.852,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,193.967
 Lights Internal Gains Nominal, PERIMETER_ZN_1_LIGHTS,LTG_SCH_OFFICE,PERIMETER_ZN_1,23.79,1.3,147.040,6.181,114.852,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,147.040
 Lights Internal Gains Nominal, PERIMETER_ZN_2_LIGHTS,LTG_SCH_OFFICE,PERIMETER_ZN_2,14.11,0.8,87.226,6.181,114.852,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,87.226
 Lights Internal Gains Nominal, PERIMETER_ZN_3_LIGHTS,LTG_SCH_OFFICE,PERIMETER_ZN_3,23.79,1.3,147.040,6.181,114.852,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,147.040
 Lights Internal Gains Nominal, PERIMETER_ZN_4_LIGHTS,LTG_SCH_OFFICE,PERIMETER_ZN_4,14.11,0.8,87.226,6.181,114.852,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,87.226
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, CORE_ZN_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,CORE_ZN,31.38,1.7,212.756,6.780,125.977,0.000,0.000,0.000,1.000,MiscPlug,0.000,212.756
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_1_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,PERIMETER_ZN_1,23.79,1.3,161.282,6.780,125.977,0.000,0.000,0.000,1.000,MiscPlug,0.000,161.282
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_2_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,PERIMETER_ZN_2,14.11,0.8,95.675,6.780,125.977,0.000,0.000,0.000,1.000,MiscPlug,0.000,95.675
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_3_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,PERIMETER_ZN_3,23.79,1.3,161.282,6.780,125.977,0.000,0.000,0.000,1.000,MiscPlug,0.000,161.282
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_4_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,PERIMETER_ZN_4,14.11,0.8,95.675,6.780,125.977,0.000,0.000,0.000,1.000,MiscPlug,0.000,95.675
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,30,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Enclosure/Window Adjacency Daylighting Counts>, Enclosure Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Enclosures
Enclosure/Window Adjacency Daylighting Counts, PERIMETER_ZN_1,7,0
Enclosure/Window Adjacency Daylighting Counts, PERIMETER_ZN_2,4,0
Enclosure/Window Adjacency Daylighting Counts, PERIMETER_ZN_3,6,0
Enclosure/Window Adjacency Daylighting Counts, PERIMETER_ZN_4,4,0
! <Enclosure/Window Adjacency Daylighting Matrix>, Enclosure Name, Number of Adjacent Enclosures with Windows,Adjacent Enclosure Names - 1st 100 (max)
Enclosure/Window Adjacency Daylighting Matrix, PERIMETER_ZN_1,0
Enclosure/Window Adjacency Daylighting Matrix, PERIMETER_ZN_2,0
Enclosure/Window Adjacency Daylighting Matrix, PERIMETER_ZN_3,0
Enclosure/Window Adjacency Daylighting Matrix, PERIMETER_ZN_4,0
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_1_INFILTRATION,INFIL_QUARTER_ON_SCH,PERIMETER_ZN_1,23.79,1.3,7.709E-003,3.241E-004,1.994E-004,0.383,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_1_DOOR_INFILTRATION,INFIL_DOOR_OPENING_SCH,PERIMETER_ZN_1,23.79,1.3,1.603E-002,6.739E-004,4.145E-004,0.795,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_2_INFILTRATION,INFIL_QUARTER_ON_SCH,PERIMETER_ZN_2,14.11,0.8,5.140E-003,3.642E-004,1.994E-004,0.430,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_3_INFILTRATION,INFIL_QUARTER_ON_SCH,PERIMETER_ZN_3,23.79,1.3,7.709E-003,3.241E-004,1.905E-004,0.383,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_4_INFILTRATION,INFIL_QUARTER_ON_SCH,PERIMETER_ZN_4,14.11,0.8,5.140E-003,3.642E-004,1.994E-004,0.430,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ATTIC_INFILTRATION,ALWAYS_ON,ATTIC,119.09,0.0,4.196E-002,3.523E-004,2.634E-004,1.000,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,CORE_ZN,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_1,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_2,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_3,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_4,Mixing/Well-Stirred
RoomAir Model,ATTIC,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2000    
 Heating Sizing Factor Information, Zone CORE_ZN,   1.2000    
 Heating Sizing Factor Information, Zone PERIMETER_ZN_1,   1.2000    
 Heating Sizing Factor Information, Zone PERIMETER_ZN_2,   1.2000    
 Heating Sizing Factor Information, Zone PERIMETER_ZN_3,   1.2000    
 Heating Sizing Factor Information, Zone PERIMETER_ZN_4,   1.2000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.2000    
 Cooling Sizing Factor Information, Zone CORE_ZN,   1.2000    
 Cooling Sizing Factor Information, Zone PERIMETER_ZN_1,   1.2000    
 Cooling Sizing Factor Information, Zone PERIMETER_ZN_2,   1.2000    
 Cooling Sizing Factor Information, Zone PERIMETER_ZN_3,   1.2000    
 Cooling Sizing Factor Information, Zone PERIMETER_ZN_4,   1.2000    
! <Sky Daylight Factors>, Sky Type, MonthAndDay, Daylighting Control Name, Enclosure Name, Window Name, Reference Point, Daylight Factor
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,PERIMETER_ZN_1_DAYLREFPT1,3.4397E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,PERIMETER_ZN_1_DAYLREFPT2,4.4994E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,PERIMETER_ZN_1_DAYLREFPT1,3.7002E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,PERIMETER_ZN_1_DAYLREFPT2,4.6804E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,PERIMETER_ZN_1_DAYLREFPT1,2.4958E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,PERIMETER_ZN_1_DAYLREFPT2,3.5327E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,PERIMETER_ZN_1_DAYLREFPT1,1.2804E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,PERIMETER_ZN_1_DAYLREFPT2,1.8197E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,PERIMETER_ZN_1_DAYLREFPT1,2.6778E-002
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,PERIMETER_ZN_1_DAYLREFPT2,3.5372E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,PERIMETER_ZN_1_DAYLREFPT1,2.6990E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,PERIMETER_ZN_1_DAYLREFPT2,3.8283E-002
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,PERIMETER_ZN_1_DAYLREFPT1,2.9568E-002
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,PERIMETER_ZN_1_DAYLREFPT2,3.0364E-002
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,PERIMETER_ZN_1_DAYLREFPT1,1.8010E-002
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,PERIMETER_ZN_1_DAYLREFPT2,1.3572E-002
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,PERIMETER_ZN_1_DAYLREFPT1,2.3696E-002
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,PERIMETER_ZN_1_DAYLREFPT2,3.3884E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,PERIMETER_ZN_1_DAYLREFPT1,2.3955E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,PERIMETER_ZN_1_DAYLREFPT2,3.6809E-002
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,PERIMETER_ZN_1_DAYLREFPT1,2.5742E-002
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,PERIMETER_ZN_1_DAYLREFPT2,2.8548E-002
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,PERIMETER_ZN_1_DAYLREFPT1,1.5347E-002
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,PERIMETER_ZN_1_DAYLREFPT2,1.2542E-002
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,PERIMETER_ZN_1_DAYLREFPT1,3.4114E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,PERIMETER_ZN_1_DAYLREFPT2,4.4360E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,PERIMETER_ZN_1_DAYLREFPT1,3.6784E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,PERIMETER_ZN_1_DAYLREFPT2,4.6352E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,PERIMETER_ZN_1_DAYLREFPT1,2.4618E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,PERIMETER_ZN_1_DAYLREFPT2,3.4426E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,PERIMETER_ZN_1_DAYLREFPT1,1.2470E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,PERIMETER_ZN_1_DAYLREFPT2,1.7416E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,PERIMETER_ZN_1_DAYLREFPT1,3.0645E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,PERIMETER_ZN_1_DAYLREFPT2,3.1903E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,PERIMETER_ZN_1_DAYLREFPT1,3.3728E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,PERIMETER_ZN_1_DAYLREFPT2,3.4838E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,PERIMETER_ZN_1_DAYLREFPT1,2.0913E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,PERIMETER_ZN_1_DAYLREFPT2,2.1991E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,PERIMETER_ZN_1_DAYLREFPT1,1.0065E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,PERIMETER_ZN_1_DAYLREFPT2,1.0656E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,PERIMETER_ZN_1_DAYLREFPT1,3.0341E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,PERIMETER_ZN_1_DAYLREFPT2,3.0605E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,PERIMETER_ZN_1_DAYLREFPT1,3.3467E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,PERIMETER_ZN_1_DAYLREFPT2,3.3695E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,PERIMETER_ZN_1_DAYLREFPT1,2.0645E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,PERIMETER_ZN_1_DAYLREFPT2,2.0851E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,PERIMETER_ZN_1_DAYLREFPT1,9.8979E-004
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,PERIMETER_ZN_1_DAYLREFPT2,1.0013E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_DOOR,PERIMETER_ZN_1_DAYLREFPT1,5.9771E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_DOOR,PERIMETER_ZN_1_DAYLREFPT2,8.9529E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_DOOR,PERIMETER_ZN_1_DAYLREFPT1,6.2511E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_DOOR,PERIMETER_ZN_1_DAYLREFPT2,9.2380E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_DOOR,PERIMETER_ZN_1_DAYLREFPT1,4.7944E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_DOOR,PERIMETER_ZN_1_DAYLREFPT2,7.3384E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_DOOR,PERIMETER_ZN_1_DAYLREFPT1,2.5711E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_1_DAYLCTRL,PERIMETER_ZN_1,PERIMETER_ZN_1_WALL_SOUTH_DOOR,PERIMETER_ZN_1_DAYLREFPT2,3.5619E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,PERIMETER_ZN_2_DAYLREFPT1,2.3491E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,PERIMETER_ZN_2_DAYLREFPT2,3.0445E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,PERIMETER_ZN_2_DAYLREFPT1,2.1143E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,PERIMETER_ZN_2_DAYLREFPT2,2.6324E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,PERIMETER_ZN_2_DAYLREFPT1,1.9722E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,PERIMETER_ZN_2_DAYLREFPT2,2.3200E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,PERIMETER_ZN_2_DAYLREFPT1,1.7608E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,PERIMETER_ZN_2_DAYLREFPT2,2.2573E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,PERIMETER_ZN_2_DAYLREFPT1,1.1849E-002
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,PERIMETER_ZN_2_DAYLREFPT2,1.1447E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,PERIMETER_ZN_2_DAYLREFPT1,9.4940E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,PERIMETER_ZN_2_DAYLREFPT2,9.3264E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,PERIMETER_ZN_2_DAYLREFPT1,1.0376E-002
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,PERIMETER_ZN_2_DAYLREFPT2,1.0701E-002
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,PERIMETER_ZN_2_DAYLREFPT1,1.5732E-002
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,PERIMETER_ZN_2_DAYLREFPT2,1.3195E-002
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,PERIMETER_ZN_2_DAYLREFPT1,3.4347E-002
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,PERIMETER_ZN_2_DAYLREFPT2,2.1014E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,PERIMETER_ZN_2_DAYLREFPT1,3.6162E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,PERIMETER_ZN_2_DAYLREFPT2,2.0301E-002
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,PERIMETER_ZN_2_DAYLREFPT1,3.3840E-002
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,PERIMETER_ZN_2_DAYLREFPT2,2.3372E-002
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,PERIMETER_ZN_2_DAYLREFPT1,1.8418E-002
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,PERIMETER_ZN_2_DAYLREFPT2,1.4251E-002
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,PERIMETER_ZN_2_DAYLREFPT1,3.8476E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,PERIMETER_ZN_2_DAYLREFPT2,5.9161E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,PERIMETER_ZN_2_DAYLREFPT1,4.0072E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,PERIMETER_ZN_2_DAYLREFPT2,6.2027E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,PERIMETER_ZN_2_DAYLREFPT1,2.7649E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,PERIMETER_ZN_2_DAYLREFPT2,4.2569E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,PERIMETER_ZN_2_DAYLREFPT1,1.7924E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_2_DAYLCTRL,PERIMETER_ZN_2,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,PERIMETER_ZN_2_DAYLREFPT2,2.3344E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,PERIMETER_ZN_3_DAYLREFPT1,1.3375E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,PERIMETER_ZN_3_DAYLREFPT2,1.9377E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,PERIMETER_ZN_3_DAYLREFPT1,1.0774E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,PERIMETER_ZN_3_DAYLREFPT2,1.5471E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,PERIMETER_ZN_3_DAYLREFPT1,9.7766E-004
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,PERIMETER_ZN_3_DAYLREFPT2,1.4135E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,PERIMETER_ZN_3_DAYLREFPT1,1.2354E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,PERIMETER_ZN_3_DAYLREFPT2,1.7087E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,PERIMETER_ZN_3_DAYLREFPT1,1.0091E-002
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,PERIMETER_ZN_3_DAYLREFPT2,1.0387E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,PERIMETER_ZN_3_DAYLREFPT1,8.0255E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,PERIMETER_ZN_3_DAYLREFPT2,7.9903E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,PERIMETER_ZN_3_DAYLREFPT1,9.8441E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,PERIMETER_ZN_3_DAYLREFPT2,7.7514E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,PERIMETER_ZN_3_DAYLREFPT1,1.4174E-002
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,PERIMETER_ZN_3_DAYLREFPT2,1.2046E-002
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,PERIMETER_ZN_3_DAYLREFPT1,1.3284E-002
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,PERIMETER_ZN_3_DAYLREFPT2,1.1979E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,PERIMETER_ZN_3_DAYLREFPT1,1.0465E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,PERIMETER_ZN_3_DAYLREFPT2,9.1481E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,PERIMETER_ZN_3_DAYLREFPT1,1.2465E-002
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,PERIMETER_ZN_3_DAYLREFPT2,8.5733E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,PERIMETER_ZN_3_DAYLREFPT1,1.9508E-002
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,PERIMETER_ZN_3_DAYLREFPT2,1.4105E-002
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,PERIMETER_ZN_3_DAYLREFPT1,1.4009E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,PERIMETER_ZN_3_DAYLREFPT2,2.1043E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,PERIMETER_ZN_3_DAYLREFPT1,1.1269E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,PERIMETER_ZN_3_DAYLREFPT2,1.6727E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,PERIMETER_ZN_3_DAYLREFPT1,1.0318E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,PERIMETER_ZN_3_DAYLREFPT2,1.5194E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,PERIMETER_ZN_3_DAYLREFPT1,1.3007E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,PERIMETER_ZN_3_DAYLREFPT2,1.8634E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,PERIMETER_ZN_3_DAYLREFPT1,1.0793E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,PERIMETER_ZN_3_DAYLREFPT2,1.1860E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,PERIMETER_ZN_3_DAYLREFPT1,8.6671E-004
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,PERIMETER_ZN_3_DAYLREFPT2,9.5133E-004
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,PERIMETER_ZN_3_DAYLREFPT1,7.3171E-004
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,PERIMETER_ZN_3_DAYLREFPT2,8.0466E-004
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,PERIMETER_ZN_3_DAYLREFPT1,1.0113E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,PERIMETER_ZN_3_DAYLREFPT2,1.0769E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,PERIMETER_ZN_3_DAYLREFPT1,1.0495E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,PERIMETER_ZN_3_DAYLREFPT2,1.0735E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,PERIMETER_ZN_3_DAYLREFPT1,8.4253E-004
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,PERIMETER_ZN_3_DAYLREFPT2,8.6166E-004
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,PERIMETER_ZN_3_DAYLREFPT1,7.0814E-004
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,PERIMETER_ZN_3_DAYLREFPT2,7.2370E-004
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,PERIMETER_ZN_3_DAYLREFPT1,9.9235E-004
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_3_DAYLCTRL,PERIMETER_ZN_3,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,PERIMETER_ZN_3_DAYLREFPT2,1.0048E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,PERIMETER_ZN_4_DAYLREFPT1,3.6936E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,PERIMETER_ZN_4_DAYLREFPT2,5.5488E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,PERIMETER_ZN_4_DAYLREFPT1,3.8009E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,PERIMETER_ZN_4_DAYLREFPT2,5.7285E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,PERIMETER_ZN_4_DAYLREFPT1,2.7191E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,PERIMETER_ZN_4_DAYLREFPT2,4.1399E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,PERIMETER_ZN_4_DAYLREFPT1,1.8036E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,PERIMETER_ZN_4_DAYLREFPT2,2.3430E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,PERIMETER_ZN_4_DAYLREFPT1,3.1807E-002
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,PERIMETER_ZN_4_DAYLREFPT2,1.9563E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,PERIMETER_ZN_4_DAYLREFPT1,3.2932E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,PERIMETER_ZN_4_DAYLREFPT2,1.8613E-002
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,PERIMETER_ZN_4_DAYLREFPT1,3.2694E-002
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,PERIMETER_ZN_4_DAYLREFPT2,2.2232E-002
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,PERIMETER_ZN_4_DAYLREFPT1,1.8533E-002
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,PERIMETER_ZN_4_DAYLREFPT2,1.4095E-002
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,PERIMETER_ZN_4_DAYLREFPT1,1.1954E-002
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,PERIMETER_ZN_4_DAYLREFPT2,1.1341E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,PERIMETER_ZN_4_DAYLREFPT1,9.5187E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,PERIMETER_ZN_4_DAYLREFPT2,9.1758E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,PERIMETER_ZN_4_DAYLREFPT1,1.0261E-002
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,PERIMETER_ZN_4_DAYLREFPT2,1.0327E-002
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,PERIMETER_ZN_4_DAYLREFPT1,1.5870E-002
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,PERIMETER_ZN_4_DAYLREFPT2,1.3065E-002
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,PERIMETER_ZN_4_DAYLREFPT1,2.3020E-003
 Sky Daylight Factors,Clear Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,PERIMETER_ZN_4_DAYLREFPT2,3.0033E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,PERIMETER_ZN_4_DAYLREFPT1,2.0474E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,PERIMETER_ZN_4_DAYLREFPT2,2.5680E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,PERIMETER_ZN_4_DAYLREFPT1,1.9264E-003
 Sky Daylight Factors,Intermediate Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,PERIMETER_ZN_4_DAYLREFPT2,2.2660E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,PERIMETER_ZN_4_DAYLREFPT1,1.7709E-003
 Sky Daylight Factors,Overcast Sky,01/21,PERIMETER_ZN_4_DAYLCTRL,PERIMETER_ZN_4,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,PERIMETER_ZN_4_DAYLREFPT2,2.2654E-003
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, CORE_ZN, Cooling, 574.52765, 689.43317, 4.23414E-002, 5.08097E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 24:00:00, 22.67400, 1.33535E-002, 31.37987, 1.68885, 1.35498E-002, 0.00000
 Zone Sizing Information, CORE_ZN, Heating, 379.51334, 455.41600, 1.64338E-002, 1.97205E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -16.30000, 9.24091E-004, 31.37987, 1.68885, 1.35498E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_1, Cooling, 1060.59270, 1272.71124, 7.81642E-002, 9.37971E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 13:45:00, 30.18375, 1.33668E-002, 23.78798, 1.28026, 1.02716E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_1, Heating, 1861.09563, 2233.31475, 8.05859E-002, 9.67031E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -16.30000, 9.24091E-004, 23.78798, 1.28026, 1.02716E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_2, Cooling, 860.78883, 1032.94660, 6.34387E-002, 7.61264E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 09:45:00, 26.37075, 1.33600E-002, 14.11133, 0.75946, 6.09327E-003, 0.00000
 Zone Sizing Information, PERIMETER_ZN_2, Heating, 1118.73737, 1342.48484, 4.84414E-002, 5.81297E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -16.30000, 9.24091E-004, 14.11133, 0.75946, 6.09327E-003, 0.00000
 Zone Sizing Information, PERIMETER_ZN_3, Cooling, 693.37590, 832.05108, 5.11013E-002, 6.13216E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 15:00:00, 30.30000, 1.33670E-002, 23.78798, 1.28026, 1.02716E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_3, Heating, 1789.72308, 2147.66769, 7.74954E-002, 9.29945E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -16.30000, 9.24091E-004, 23.78798, 1.28026, 1.02716E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_4, Cooling, 925.19770, 1110.23724, 6.81854E-002, 8.18225E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 28.76550, 1.33642E-002, 14.11133, 0.75946, 6.09327E-003, 0.00000
 Zone Sizing Information, PERIMETER_ZN_4, Heating, 1136.53773, 1363.84527, 4.92122E-002, 5.90546E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -16.30000, 9.24091E-004, 14.11133, 0.75946, 6.09327E-003, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, PSZ-AC:1, Cooling, Sensible, 658.94, 5.08097E-002, 5.08097E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, PSZ-AC:1, Heating, Sensible, 1059.45, 1.97205E-002, 1.97205E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 24:00:00
 System Sizing Information, PSZ-AC:2, Cooling, Sensible, 1330.93, 9.37971E-002, 9.37971E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, PSZ-AC:2, Heating, Sensible, 2663.70, 9.67031E-002, 9.67031E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 24:00:00
 System Sizing Information, PSZ-AC:3, Cooling, Sensible, 1035.19, 7.61264E-002, 7.61264E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, PSZ-AC:3, Heating, Sensible, 1597.54, 5.81297E-002, 5.81297E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 24:00:00
 System Sizing Information, PSZ-AC:4, Cooling, Sensible, 898.52, 6.13216E-002, 6.13216E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, PSZ-AC:4, Heating, Sensible, 2579.30, 9.29945E-002, 9.29945E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 24:00:00
 System Sizing Information, PSZ-AC:5, Cooling, Sensible, 1128.87, 8.18225E-002, 8.18225E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, PSZ-AC:5, Heating, Sensible, 1618.59, 5.90546E-002, 5.90546E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 24:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, CORE_ZN DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 5.08097E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, PERIMETER_ZN_1 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.67031E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, PERIMETER_ZN_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 7.61264E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, PERIMETER_ZN_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.29945E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, PERIMETER_ZN_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.18225E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 5.08097E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 5.08097E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Sum of Air Terminal Maximum Flow Rates [m3/s], 5.08097E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Adjusted Heating Design Air Flow Rate [m3/s], 5.08097E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Adjusted Cooling Design Air Flow Rate [m3/s], 5.08097E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Adjusted Main Design Air Flow Rate [m3/s], 5.08097E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.67031E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.67031E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.67031E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Adjusted Heating Design Air Flow Rate [m3/s], 9.67031E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Adjusted Cooling Design Air Flow Rate [m3/s], 9.67031E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Adjusted Main Design Air Flow Rate [m3/s], 9.67031E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.61264E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.61264E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Sum of Air Terminal Maximum Flow Rates [m3/s], 7.61264E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Adjusted Heating Design Air Flow Rate [m3/s], 7.61264E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Adjusted Cooling Design Air Flow Rate [m3/s], 7.61264E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Adjusted Main Design Air Flow Rate [m3/s], 7.61264E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.29945E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.29945E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.29945E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Adjusted Heating Design Air Flow Rate [m3/s], 9.29945E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Adjusted Cooling Design Air Flow Rate [m3/s], 9.29945E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Adjusted Main Design Air Flow Rate [m3/s], 9.29945E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC:5, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.18225E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:5, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.18225E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:5, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.18225E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:5, Adjusted Heating Design Air Flow Rate [m3/s], 8.18225E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:5, Adjusted Cooling Design Air Flow Rate [m3/s], 8.18225E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:5, Adjusted Main Design Air Flow Rate [m3/s], 8.18225E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:5, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC:5, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Design Supply Air Flow Rate [m3/s], 5.08097E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Design Supply Air Flow Rate [m3/s], 9.67031E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Design Supply Air Flow Rate [m3/s], 7.61264E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Design Supply Air Flow Rate [m3/s], 9.29945E-002
 Component Sizing Information, AirLoopHVAC, PSZ-AC:5, Design Supply Air Flow Rate [m3/s], 8.18225E-002
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,CORE_ZN_DCV,MINOA_MOTORIZEDDAMPER_SCHED,No,ZoneSum,1.00,1,CORE_ZN,SZ DSOA CORE_ZN,CM DSZAD BUILDING
 Controller:MechanicalVentilation,PERIMETER_ZN_1_DCV,MINOA_MOTORIZEDDAMPER_SCHED,No,ZoneSum,1.00,1,PERIMETER_ZN_1,SZ DSOA PERIMETER_ZN_1,CM DSZAD BUILDING
 Controller:MechanicalVentilation,PERIMETER_ZN_2_DCV,MINOA_MOTORIZEDDAMPER_SCHED,No,ZoneSum,1.00,1,PERIMETER_ZN_2,SZ DSOA PERIMETER_ZN_2,CM DSZAD BUILDING
 Controller:MechanicalVentilation,PERIMETER_ZN_3_DCV,MINOA_MOTORIZEDDAMPER_SCHED,No,ZoneSum,1.00,1,PERIMETER_ZN_3,SZ DSOA PERIMETER_ZN_3,CM DSZAD BUILDING
 Controller:MechanicalVentilation,PERIMETER_ZN_4_DCV,MINOA_MOTORIZEDDAMPER_SCHED,No,ZoneSum,1.00,1,PERIMETER_ZN_4,SZ DSOA PERIMETER_ZN_4,CM DSZAD BUILDING
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:1_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 5.08097E-002
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:1_OA_CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.35498E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:1 HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 5.08097E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:1 HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 971.71350
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:1 HP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.79423
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rated Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:1 HP COOLING COIL, 931.8, 3.67, 12.52, 13.10, 12.39, 12.29
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:1 HP COOLING COIL, 923.6, 3.52, 12.02, 12.55, 12.21,  
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:1_UNITARY_PACKAGE_DX, Supply Air Flow Rate [m3/s], 5.08097E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:1_UNITARY_PACKAGE_DX, Supply Air Flow Rate During Heating Operation [m3/s], 5.08097E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:1_UNITARY_PACKAGE_DX, Supply Air Flow Rate During Cooling Operation [m3/s], 5.08097E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:1_UNITARY_PACKAGE_DX, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 5.08097E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:1_UNITARY_PACKAGE_DX, Nominal Heating Capacity [W], 971.71350
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:1_UNITARY_PACKAGE_DX, Nominal Cooling Capacity [W], 971.71350
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:1_UNITARY_PACKAGE_DX, Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:1_UNITARY_PACKAGE_DX, Supplemental Heating Coil Nominal Capacity [W], 1059.45281
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:1_UNITARY_PACKAGE_DX, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, PSZ-AC:1 FAN, Design Size Maximum Flow Rate [m3/s], 5.08097E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:1 HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 5.08097E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:1 HEATING COIL, Design Size Gross Rated Heating Capacity [W], 971.71350
! <DX Heating Coil Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF {Btu/W-h}, Region Number
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:1 HEATING COIL, 1012.2, 561.0, 7.42, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:1 HEATING COIL, 1020.4, 569.2, 6.89, 4
 Component Sizing Information, Coil:Heating:Fuel, PSZ-AC:1_SUPPHEATCOIL, Design Size Nominal Capacity [W], 1059.45281
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:2_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 9.67031E-002
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:2_OA_CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.02716E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:2 HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 9.67031E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:2 HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 1781.16317
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:2 HP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.80042
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:2 HP COOLING COIL, 1705.3, 3.64, 12.43, 13.00, 12.29, 12.15
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:2 HP COOLING COIL, 1689.7, 3.49, 11.92, 12.44, 12.10,  
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:2_UNITARY_PACKAGE_DX, Supply Air Flow Rate [m3/s], 9.67031E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:2_UNITARY_PACKAGE_DX, Supply Air Flow Rate During Heating Operation [m3/s], 9.67031E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:2_UNITARY_PACKAGE_DX, Supply Air Flow Rate During Cooling Operation [m3/s], 9.67031E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:2_UNITARY_PACKAGE_DX, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 9.67031E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:2_UNITARY_PACKAGE_DX, Nominal Heating Capacity [W], 1781.16317
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:2_UNITARY_PACKAGE_DX, Nominal Cooling Capacity [W], 1781.16317
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:2_UNITARY_PACKAGE_DX, Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:2_UNITARY_PACKAGE_DX, Supplemental Heating Coil Nominal Capacity [W], 2663.70143
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:2_UNITARY_PACKAGE_DX, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, PSZ-AC:2 FAN, Design Size Maximum Flow Rate [m3/s], 9.67031E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:2 HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 9.67031E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:2 HEATING COIL, Design Size Gross Rated Heating Capacity [W], 1781.16317
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:2 HEATING COIL, 1858.1, 1031.1, 7.66, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:2 HEATING COIL, 1873.7, 1046.7, 6.87, 4
 Component Sizing Information, Coil:Heating:Fuel, PSZ-AC:2_SUPPHEATCOIL, Design Size Nominal Capacity [W], 2663.70143
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:3_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 7.61264E-002
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:3_OA_CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 6.09327E-003
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:3 HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 7.61264E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:3 HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 1288.12963
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:3 HP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.80067
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:3 HP COOLING COIL, 1228.5, 3.58, 12.21, 12.75, 12.06, 11.83
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:3 HP COOLING COIL, 1216.2, 3.42, 11.67, 12.16, 11.83,  
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:3_UNITARY_PACKAGE_DX, Supply Air Flow Rate [m3/s], 7.61264E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:3_UNITARY_PACKAGE_DX, Supply Air Flow Rate During Heating Operation [m3/s], 7.61264E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:3_UNITARY_PACKAGE_DX, Supply Air Flow Rate During Cooling Operation [m3/s], 7.61264E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:3_UNITARY_PACKAGE_DX, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 7.61264E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:3_UNITARY_PACKAGE_DX, Nominal Heating Capacity [W], 1288.12963
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:3_UNITARY_PACKAGE_DX, Nominal Cooling Capacity [W], 1288.12963
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:3_UNITARY_PACKAGE_DX, Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:3_UNITARY_PACKAGE_DX, Supplemental Heating Coil Nominal Capacity [W], 1597.53804
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:3_UNITARY_PACKAGE_DX, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, PSZ-AC:3 FAN, Design Size Maximum Flow Rate [m3/s], 7.61264E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:3 HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 7.61264E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:3 HEATING COIL, Design Size Gross Rated Heating Capacity [W], 1288.12963
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:3 HEATING COIL, 1348.6, 750.5, 7.60, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:3 HEATING COIL, 1360.8, 762.8, 6.84, 4
 Component Sizing Information, Coil:Heating:Fuel, PSZ-AC:3_SUPPHEATCOIL, Design Size Nominal Capacity [W], 1597.53804
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:4_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 9.29945E-002
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:4_OA_CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.02716E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:4 HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 9.29945E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:4 HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 1860.15413
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:4 HP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.77626
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:4 HP COOLING COIL, 1787.1, 3.70, 12.63, 13.22, 12.51, 12.45
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:4 HP COOLING COIL, 1772.1, 3.56, 12.15, 12.69, 12.34,  
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:4_UNITARY_PACKAGE_DX, Supply Air Flow Rate [m3/s], 9.29945E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:4_UNITARY_PACKAGE_DX, Supply Air Flow Rate During Heating Operation [m3/s], 9.29945E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:4_UNITARY_PACKAGE_DX, Supply Air Flow Rate During Cooling Operation [m3/s], 9.29945E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:4_UNITARY_PACKAGE_DX, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 9.29945E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:4_UNITARY_PACKAGE_DX, Nominal Heating Capacity [W], 1860.15413
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:4_UNITARY_PACKAGE_DX, Nominal Cooling Capacity [W], 1860.15413
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:4_UNITARY_PACKAGE_DX, Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:4_UNITARY_PACKAGE_DX, Supplemental Heating Coil Nominal Capacity [W], 2579.30185
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:4_UNITARY_PACKAGE_DX, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, PSZ-AC:4 FAN, Design Size Maximum Flow Rate [m3/s], 9.29945E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:4 HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 9.29945E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:4 HEATING COIL, Design Size Gross Rated Heating Capacity [W], 1860.15413
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:4 HEATING COIL, 1934.3, 1070.7, 7.70, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:4 HEATING COIL, 1949.3, 1085.6, 6.91, 4
 Component Sizing Information, Coil:Heating:Fuel, PSZ-AC:4_SUPPHEATCOIL, Design Size Nominal Capacity [W], 2579.30185
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:5_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 8.18225E-002
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:5_OA_CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 6.09327E-003
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:5 HP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 8.18225E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:5 HP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 1406.26836
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:5 HP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.80011
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:5 HP COOLING COIL, 1342.1, 3.59, 12.25, 12.80, 12.11, 11.89
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:5 HP COOLING COIL, 1328.9, 3.43, 11.72, 12.21, 11.88,  
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:5_UNITARY_PACKAGE_DX, Supply Air Flow Rate [m3/s], 8.18225E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:5_UNITARY_PACKAGE_DX, Supply Air Flow Rate During Heating Operation [m3/s], 8.18225E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:5_UNITARY_PACKAGE_DX, Supply Air Flow Rate During Cooling Operation [m3/s], 8.18225E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:5_UNITARY_PACKAGE_DX, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 8.18225E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:5_UNITARY_PACKAGE_DX, Nominal Heating Capacity [W], 1406.26836
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:5_UNITARY_PACKAGE_DX, Nominal Cooling Capacity [W], 1406.26836
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:5_UNITARY_PACKAGE_DX, Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:5_UNITARY_PACKAGE_DX, Supplemental Heating Coil Nominal Capacity [W], 1618.58735
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, PSZ-AC:5_UNITARY_PACKAGE_DX, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, PSZ-AC:5 FAN, Design Size Maximum Flow Rate [m3/s], 8.18225E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:5 HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 8.18225E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:5 HEATING COIL, Design Size Gross Rated Heating Capacity [W], 1406.26836
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:5 HEATING COIL, 1471.2, 818.3, 7.62, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PSZ-AC:5 HEATING COIL, 1484.4, 831.5, 6.84, 4
 Component Sizing Information, Coil:Heating:Fuel, PSZ-AC:5_SUPPHEATCOIL, Design Size Nominal Capacity [W], 1618.58735
Water Heater Information,WaterHeater:Mixed,SWHSYS1 WATER HEATER,3.1745E-002,2458.0,1.379,1.0622
 Component Sizing Information, PlantLoop, SWHSYS1, Maximum Loop Flow Rate [m3/s], 8.48777E-007
 Component Sizing Information, PlantLoop, SWHSYS1, Plant Loop Volume [m3], 1.01853E-004
 Component Sizing Information, Pump:ConstantSpeed, SWHSYS1 PUMP, Design Flow Rate [m3/s], 8.48777E-007
 Component Sizing Information, Pump:ConstantSpeed, SWHSYS1 PUMP, Design Power Consumption [W], 3.62725E-009
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUNPERIOD 1,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,Yes,InputFile,03/12,11/05
Environment:Special Days,NEW YEARS DAY,Holiday,InputFile,01/01,  1
Environment:Special Days,VETERANS DAY,Holiday,InputFile,11/11,  1
Environment:Special Days,CHRISTMAS,Holiday,InputFile,12/25,  1
Environment:Special Days,INDEPENDENCE DAY,Holiday,InputFile,07/04,  1
Environment:Special Days,MLK DAY,Holiday,InputFile,01/16,  1
Environment:Special Days,PRESIDENTS DAY,Holiday,InputFile,02/20,  1
Environment:Special Days,MEMORIAL DAY,Holiday,InputFile,05/29,  1
Environment:Special Days,LABOR DAY,Holiday,InputFile,09/04,  1
Environment:Special Days,COLUMBUS DAY,Holiday,InputFile,10/09,  1
Environment:Special Days,THANKSGIVING,Holiday,InputFile,11/23,  1
Environment:WarmupDays, 18
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,CORE_ZN,RunPeriod: RUNPERIOD 1,1.3890542838E-003,3.5543837615E-004,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_1,RunPeriod: RUNPERIOD 1,0.5969420749,0.4296680642,Pass,Pass,0.6517906261,0.4832662064,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_2,RunPeriod: RUNPERIOD 1,0.6105677986,0.4360540853,Pass,Pass,0.6506098329,0.4811253822,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_3,RunPeriod: RUNPERIOD 1,0.5868895658,0.4238059375,Pass,Pass,0.6515304354,0.4827360597,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_4,RunPeriod: RUNPERIOD 1,0.6042069458,0.4317552956,Pass,Pass,0.6507715600,0.4812765032,Pass,Pass
 Warmup Convergence Information,ATTIC,RunPeriod: RUNPERIOD 1,3.5594613318E-002,4.8861095669E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
