Program Version,EnergyPlus, Version 23.1.0-87ed9199d4, YMD=2026.07.26 13:41
! <Version>, Version ID
 Version, 23.1
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.556, 0.556, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   9.70,   6.00,  -2.20,  -3.40,  -4.20,   2.70,   7.50,  13.70,  18.60,  22.00,  20.70,  16.50
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Buffalo.Niagara.Intl.AP NY USA SRC-TMYx WMO#=725280,42.94,-78.72,-5.00,218.20,98731,1.1735
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,8.97,26.20,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,HotelLarge,0.000,City,4.00000E-002,0.20000,FullInteriorAndExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,22,235,36
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, BASEMENT,0.0,0.00,0.00,0.00,41.45,11.51,-1.22,1,1,1,0.00,86.56,0.00,22.86,-2.44,0.00,2.44,4826.41,TARP,DOE-2,1978.83,0.00,0.00,0.00,13,0,0,Yes
 Zone Information, RETAIL_1_FLR_1,0.0,0.00,0.00,0.00,5.79,2.90,1.98,1,1,1,0.00,11.58,0.00,5.79,0.00,3.96,3.96,265.76,TARP,DOE-2,67.07,68.84,45.58,23.26,6,1,0,Yes
 Zone Information, RETAIL_2_FLR_1,0.0,0.00,0.00,0.00,5.79,9.14,1.98,1,1,1,0.00,11.58,5.79,12.50,0.00,3.96,3.96,307.76,TARP,DOE-2,77.67,26.57,24.62,0.00,6,1,0,Yes
 Zone Information, MECH_FLR_1,0.0,0.00,0.00,0.00,61.87,17.68,1.98,1,1,1,53.95,69.80,12.50,22.86,0.00,3.96,3.96,650.80,TARP,DOE-2,164.24,62.80,62.80,0.00,6,0,0,Yes
 Zone Information, STORAGE_FLR_1,0.0,0.00,0.00,0.00,74.37,17.68,1.98,1,1,1,69.80,78.94,12.50,22.86,0.00,3.96,3.96,375.47,TARP,DOE-2,94.76,36.23,28.80,0.00,6,1,0,Yes
 Zone Information, LAUNDRY_FLR_1,0.0,0.00,0.00,0.00,84.28,14.33,1.98,1,1,1,81.99,86.56,5.79,22.86,0.00,3.96,3.96,309.22,TARP,DOE-2,78.04,85.75,83.80,0.00,6,1,0,Yes
 Zone Information, CAFE_FLR_1,0.0,0.00,0.00,0.00,70.26,2.90,1.98,1,1,1,53.95,86.56,0.00,5.79,0.00,3.96,3.96,748.35,TARP,DOE-2,188.86,152.17,84.72,65.50,7,2,0,Yes
 Zone Information, LOBBY_FLR_1,0.0,0.00,0.00,0.00,38.29,12.45,1.98,1,1,1,0.00,81.99,0.00,22.86,0.00,3.96,3.96,5183.56,TARP,DOE-2,1308.19,434.79,345.80,85.08,18,3,0,Yes
 Zone Information, ROOM_1_FLR_3,0.0,0.00,0.00,0.00,2.29,10.06,8.53,1,4,1,0.00,4.57,5.79,14.33,7.01,10.06,3.05,118.94,TARP,DOE-2,39.02,39.95,26.77,13.18,6,2,0,Yes
 Zone Information, ROOM_2_FLR_3,0.0,0.00,0.00,0.00,2.29,18.59,8.53,1,4,1,0.00,4.57,14.33,22.86,7.01,10.06,3.05,118.93,TARP,DOE-2,39.02,39.95,26.76,13.18,6,2,0,Yes
 Zone Information, ROOM_3_MULT19_FLR_3,0.0,0.00,0.00,0.00,8.53,9.14,8.53,1,76,1,6.71,10.36,5.79,12.50,7.01,10.06,3.05,74.75,TARP,DOE-2,24.52,11.15,7.47,3.68,6,1,0,Yes
 Zone Information, ROOM_4_MULT19_FLR_3,0.0,0.00,0.00,0.00,12.19,19.51,8.53,1,76,1,10.36,14.02,16.15,22.86,7.01,10.06,3.05,74.77,TARP,DOE-2,24.53,11.15,7.47,3.68,6,1,0,Yes
 Zone Information, ROOM_5_FLR_3,0.0,0.00,0.00,0.00,84.28,10.06,8.53,1,4,1,81.99,86.56,5.79,14.33,7.01,10.06,3.05,118.94,TARP,DOE-2,39.02,39.95,26.77,13.18,6,2,0,Yes
 Zone Information, ROOM_6_FLR_3,0.0,0.00,0.00,0.00,84.28,18.59,8.53,1,4,1,81.99,86.56,14.33,22.86,7.01,10.06,3.05,118.93,TARP,DOE-2,39.02,39.95,26.76,13.18,6,2,0,Yes
 Zone Information, CORRIDOR_FLR_3,0.0,0.00,0.00,0.00,43.28,14.33,8.53,1,4,1,4.57,81.99,5.79,22.86,7.01,10.06,3.05,1186.91,TARP,DOE-2,389.40,48.31,32.37,15.94,20,4,0,Yes
 Zone Information, ROOM_1_FLR_6,0.0,0.00,0.00,0.00,2.29,10.06,17.68,1,1,1,0.00,4.57,5.79,14.33,16.15,19.20,3.05,118.94,TARP,DOE-2,39.02,39.95,26.77,13.18,6,2,0,Yes
 Zone Information, ROOM_2_FLR_6,0.0,0.00,0.00,0.00,2.29,18.59,17.68,1,1,1,0.00,4.57,14.33,22.86,16.15,19.20,3.05,118.93,TARP,DOE-2,39.02,39.95,26.76,13.18,6,2,0,Yes
 Zone Information, ROOM_3_MULT9_FLR_6,0.0,0.00,0.00,0.00,7.93,7.62,17.68,1,9,1,4.57,11.28,5.79,9.45,16.15,19.20,3.05,74.77,TARP,DOE-2,24.53,20.44,13.70,6.74,6,1,0,Yes
 Zone Information, BANQUET_FLR_6,0.0,0.00,0.00,0.00,26.37,17.68,17.68,1,1,1,10.36,42.37,12.50,22.86,16.15,19.20,3.05,1010.89,TARP,DOE-2,331.66,97.55,65.36,32.19,6,1,0,Yes
 Zone Information, DINING_FLR_6,0.0,0.00,0.00,0.00,63.55,17.68,17.68,1,1,1,47.55,79.55,12.50,22.86,16.15,19.20,3.05,1010.89,TARP,DOE-2,331.66,97.55,65.36,32.19,6,1,0,Yes
 Zone Information, KITCHEN_FLR_6,0.0,0.00,0.00,0.00,82.99,14.11,17.68,1,1,1,79.55,86.56,5.79,22.86,16.15,19.20,3.05,314.87,TARP,DOE-2,103.30,87.33,60.96,26.37,8,3,0,Yes
 Zone Information, CORRIDOR_FLR_6,0.0,0.00,0.00,0.00,41.51,13.35,17.68,1,1,1,4.57,81.99,5.79,22.86,16.15,19.20,3.05,1256.16,TARP,DOE-2,412.12,85.47,57.27,28.20,15,3,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, BASEMENT,1978.83,106.5,18.581,5.382E-002,5.877,5.380,0.000,0.000,0.000,0.000,11.257,No
 Zone Internal Gains Nominal, RETAIL_1_FLR_1,67.07,10.8,6.194,0.161,7.158,10.760,0.000,0.000,0.000,0.000,17.918,No
 Zone Internal Gains Nominal, RETAIL_2_FLR_1,77.67,12.5,6.194,0.161,7.158,10.760,0.000,0.000,0.000,0.000,17.918,No
 Zone Internal Gains Nominal, MECH_FLR_1,164.24,2.7,61.932,1.615E-002,6.878,5.380,0.000,0.000,0.000,0.000,12.258,No
 Zone Internal Gains Nominal, STORAGE_FLR_1,94.76,2.0,46.451,2.153E-002,3.581,2.690,0.000,0.000,0.000,0.000,6.271,No
 Zone Internal Gains Nominal, LAUNDRY_FLR_1,78.04,8.4,9.290,0.108,4.941,61.680,535.850,0.000,0.000,0.000,602.471,No
 Zone Internal Gains Nominal, CAFE_FLR_1,188.86,142.3,1.327,0.753,7.363,5.380,0.000,0.000,0.000,0.000,12.743,No
 Zone Internal Gains Nominal, LOBBY_FLR_1,1308.19,422.4,3.097,0.323,7.750,8.070,0.000,0.000,0.000,0.000,15.820,No
 Zone Internal Gains Nominal, ROOM_1_FLR_3,39.02,1.5,26.015,3.844E-002,4.413,6.750,0.000,0.000,0.000,0.000,11.163,No
 Zone Internal Gains Nominal, ROOM_2_FLR_3,39.02,1.5,26.012,3.844E-002,4.413,6.750,0.000,0.000,0.000,0.000,11.163,No
 Zone Internal Gains Nominal, ROOM_3_MULT19_FLR_3,24.52,1.5,16.349,6.116E-002,4.413,10.520,0.000,0.000,0.000,0.000,14.933,No
 Zone Internal Gains Nominal, ROOM_4_MULT19_FLR_3,24.53,1.5,16.354,6.115E-002,4.413,10.520,0.000,0.000,0.000,0.000,14.933,No
 Zone Internal Gains Nominal, ROOM_5_FLR_3,39.02,1.5,26.015,3.844E-002,4.413,6.750,0.000,0.000,0.000,0.000,11.163,No
 Zone Internal Gains Nominal, ROOM_6_FLR_3,39.02,1.5,26.012,3.844E-002,4.413,6.750,0.000,0.000,0.000,0.000,11.163,No
 Zone Internal Gains Nominal, CORRIDOR_FLR_3,389.40,21.0,18.581,5.382E-002,4.263,0.000,0.000,0.000,0.000,0.000,4.263,No
 Zone Internal Gains Nominal, ROOM_1_FLR_6,39.02,1.5,26.015,3.844E-002,4.413,6.750,0.000,0.000,0.000,0.000,11.163,No
 Zone Internal Gains Nominal, ROOM_2_FLR_6,39.02,1.5,26.012,3.844E-002,4.413,6.750,0.000,0.000,0.000,0.000,11.163,No
 Zone Internal Gains Nominal, ROOM_3_MULT9_FLR_6,24.53,1.5,16.354,6.115E-002,4.413,10.520,0.000,0.000,0.000,0.000,14.933,No
 Zone Internal Gains Nominal, BANQUET_FLR_6,331.66,249.9,1.327,0.753,7.363,67.820,0.000,0.000,0.000,0.000,75.183,No
 Zone Internal Gains Nominal, DINING_FLR_6,331.66,249.9,1.327,0.753,7.363,67.820,0.000,0.000,0.000,0.000,75.183,No
 Zone Internal Gains Nominal, KITCHEN_FLR_6,103.30,22.2,4.645,0.215,11.528,512.243,2419.260,0.000,0.000,0.000,2943.031,No
 Zone Internal Gains Nominal, CORRIDOR_FLR_6,412.12,22.2,18.581,5.382E-002,4.263,0.000,0.000,0.000,0.000,0.000,4.263,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People,MRT Calculation Type,Work Efficiency, Clothing Insulation Calculation Method,Clothing Insulation Calculation Method Schedule,Clothing,Air Velocity,Fanger Calculation,Pierce Calculation,KSU Calculation,Cooling Effect Calculation,Ankle Draft Calculation
 People Internal Gains Nominal, BASEMENT PEOPLE,BLDG_OCC_SCH,BASEMENT,1978.83,106.5,106.5,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,106,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, RETAIL_1_FLR_1 PEOPLE,BLDG_OCC_SCH,RETAIL_1_FLR_1,67.07,10.8,10.8,0.161,6.194,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,11,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, RETAIL_2_FLR_1 PEOPLE,BLDG_OCC_SCH,RETAIL_2_FLR_1,77.67,12.5,12.5,0.161,6.194,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,13,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, LAUNDRY_FLR_1 PEOPLE,BLDG_OCC_SCH,LAUNDRY_FLR_1,78.04,8.4,8.4,0.108,9.290,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,8,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, CAFE_FLR_1 PEOPLE,BLDG_OCC_SCH,CAFE_FLR_1,188.86,142.3,142.3,0.753,1.327,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,142,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, LOBBY_FLR_1 PEOPLE,BLDG_OCC_SCH,LOBBY_FLR_1,1308.19,422.4,422.4,0.323,3.097,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,422,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, ROOM_1_FLR_3 PEOPLE,GUESTROOM_OCC_SCH,ROOM_1_FLR_3,39.02,1.5,1.5,3.844E-002,26.015,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, ROOM_2_FLR_3 PEOPLE,GUESTROOM_OCC_SCH,ROOM_2_FLR_3,39.02,1.5,1.5,3.844E-002,26.012,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, ROOM_3_MULT19_FLR_3 PEOPLE,ALWAYS_OFF,ROOM_3_MULT19_FLR_3,24.52,1.5,1.5,6.116E-002,16.349,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, ROOM_4_MULT19_FLR_3 PEOPLE,GUESTROOM_OCC_SCH,ROOM_4_MULT19_FLR_3,24.53,1.5,1.5,6.115E-002,16.354,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, ROOM_5_FLR_3 PEOPLE,GUESTROOM_OCC_SCH,ROOM_5_FLR_3,39.02,1.5,1.5,3.844E-002,26.015,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, ROOM_6_FLR_3 PEOPLE,GUESTROOM_OCC_SCH,ROOM_6_FLR_3,39.02,1.5,1.5,3.844E-002,26.012,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, ROOM_1_FLR_6 PEOPLE,GUESTROOM_OCC_SCH,ROOM_1_FLR_6,39.02,1.5,1.5,3.844E-002,26.015,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, ROOM_2_FLR_6 PEOPLE,GUESTROOM_OCC_SCH,ROOM_2_FLR_6,39.02,1.5,1.5,3.844E-002,26.012,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, ROOM_3_MULT9_FLR_6 PEOPLE,GUESTROOM_OCC_SCH,ROOM_3_MULT9_FLR_6,24.53,1.5,1.5,6.115E-002,16.354,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, BANQUET_FLR_6 PEOPLE,BLDG_OCC_SCH,BANQUET_FLR_6,331.66,249.9,249.9,0.753,1.327,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,250,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, DINING_FLR_6 PEOPLE,BLDG_OCC_SCH,DINING_FLR_6,331.66,249.9,249.9,0.753,1.327,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,250,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, KITCHEN_FLR_6 PEOPLE,BLDG_OCC_SCH,KITCHEN_FLR_6,103.30,22.2,22.2,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,22,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, STORAGE_FLR_1 PEOPLE,BLDG_OCC_SCH,STORAGE_FLR_1,94.76,2.0,2.0,2.153E-002,46.451,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, CORRIDOR_FLR_3 PEOPLE,BLDG_OCC_SCH,CORRIDOR_FLR_3,389.40,21.0,21.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,21,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, CORRIDOR_FLR_6 PEOPLE,BLDG_OCC_SCH,CORRIDOR_FLR_6,412.12,22.2,22.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,22,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, MECH_FLR_1 PEOPLE,BLDG_OCC_SCH,MECH_FLR_1,164.24,2.7,2.7,1.615E-002,61.932,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,3,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, BASEMENT_LIGHTS,LTG_SCH_BASEMENT,BASEMENT,1978.83,106.5,11630.030,5.877,109.203,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,11630.030
 Lights Internal Gains Nominal, RETAIL_1_FLR_1_LIGHTS,LTG_SCH_RETAIL,RETAIL_1_FLR_1,67.07,10.8,480.097,7.158,44.334,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,480.097
 Lights Internal Gains Nominal, RETAIL_2_FLR_1_LIGHTS,LTG_SCH_RETAIL,RETAIL_2_FLR_1,77.67,12.5,555.954,7.158,44.334,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,555.954
 Lights Internal Gains Nominal, MECH_FLR_1_LIGHTS,LTG_SCH_MECHANIC,MECH_FLR_1,164.24,2.7,1129.686,6.878,425.975,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,1129.686
 Lights Internal Gains Nominal, STORAGE_FLR_1_LIGHTS,LTG_SCH_STORAGE,STORAGE_FLR_1,94.76,2.0,339.286,3.581,166.317,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,339.286
 Lights Internal Gains Nominal, LAUNDRY_FLR_1_LIGHTS,LTG_SCH_LAUNDRY,LAUNDRY_FLR_1,78.04,8.4,385.564,4.941,45.901,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,385.564
 Lights Internal Gains Nominal, CAFE_FLR_1_LIGHTS,LTG_SCH_DINING,CAFE_FLR_1,188.86,142.3,1390.496,7.363,9.772,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,1390.496
 Lights Internal Gains Nominal, LOBBY_FLR_1_LIGHTS,LTG_SCH_LOBBY,LOBBY_FLR_1,1308.19,422.4,10138.453,7.750,24.000,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,10138.453
 Lights Internal Gains Nominal, ROOM_1_FLR_3_LIGHTS,LTG_SCH_GUESTROOM,ROOM_1_FLR_3,39.02,1.5,172.212,4.413,114.808,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,172.212
 Lights Internal Gains Nominal, ROOM_2_FLR_3_LIGHTS,LTG_SCH_GUESTROOM,ROOM_2_FLR_3,39.02,1.5,172.192,4.413,114.795,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,172.192
 Lights Internal Gains Nominal, ROOM_3_MULT19_FLR_3_LIGHTS,LTG_SCH_GUESTROOM,ROOM_3_MULT19_FLR_3,24.52,1.5,108.229,4.413,72.152,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,108.229
 Lights Internal Gains Nominal, ROOM_4_MULT19_FLR_3_LIGHTS,LTG_SCH_GUESTROOM,ROOM_4_MULT19_FLR_3,24.53,1.5,108.258,4.413,72.172,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,108.258
 Lights Internal Gains Nominal, ROOM_5_FLR_3_LIGHTS,LTG_SCH_GUESTROOM,ROOM_5_FLR_3,39.02,1.5,172.212,4.413,114.808,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,172.212
 Lights Internal Gains Nominal, ROOM_6_FLR_3_LIGHTS,LTG_SCH_GUESTROOM,ROOM_6_FLR_3,39.02,1.5,172.192,4.413,114.795,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,172.192
 Lights Internal Gains Nominal, CORRIDOR_FLR_3_LIGHTS,LTG_SCH_CORRIDOR,CORRIDOR_FLR_3,389.40,21.0,1659.841,4.263,79.202,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,1659.841
 Lights Internal Gains Nominal, ROOM_1_FLR_6_LIGHTS,LTG_SCH_GUESTROOM,ROOM_1_FLR_6,39.02,1.5,172.212,4.413,114.808,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,172.212
 Lights Internal Gains Nominal, ROOM_2_FLR_6_LIGHTS,LTG_SCH_GUESTROOM,ROOM_2_FLR_6,39.02,1.5,172.192,4.413,114.795,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,172.192
 Lights Internal Gains Nominal, ROOM_3_MULT9_FLR_6_LIGHTS,LTG_SCH_GUESTROOM,ROOM_3_MULT9_FLR_6,24.53,1.5,108.258,4.413,72.172,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,108.258
 Lights Internal Gains Nominal, BANQUET_FLR_6_LIGHTS,LTG_SCH_DINING,BANQUET_FLR_6,331.66,249.9,2441.829,7.363,9.771,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,2441.829
 Lights Internal Gains Nominal, DINING_FLR_6_LIGHTS,LTG_SCH_DINING,DINING_FLR_6,331.66,249.9,2441.829,7.363,9.771,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,2441.829
 Lights Internal Gains Nominal, KITCHEN_FLR_6_LIGHTS,LTG_SCH_KITCHEN,KITCHEN_FLR_6,103.30,22.2,1190.908,11.528,53.553,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,1190.908
 Lights Internal Gains Nominal, CORRIDOR_FLR_6_LIGHTS,LTG_SCH_CORRIDOR,CORRIDOR_FLR_6,412.12,22.2,1756.685,4.263,79.201,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,1756.685
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, BASEMENT_MISCPLUG_EQUIP,BASEMENT_EQUIP_SCH,BASEMENT,1978.83,106.5,10646.106,5.380,99.964,0.000,0.500,0.000,0.500,MiscPlug,0.000,10646.106
 ElectricEquipment Internal Gains Nominal, RETAIL_1_FLR_1_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,RETAIL_1_FLR_1,67.07,10.8,721.688,10.760,66.644,0.000,0.500,0.000,0.500,MiscPlug,0.000,721.688
 ElectricEquipment Internal Gains Nominal, RETAIL_2_FLR_1_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,RETAIL_2_FLR_1,77.67,12.5,835.717,10.760,66.644,0.000,0.500,0.000,0.500,MiscPlug,0.000,835.717
 ElectricEquipment Internal Gains Nominal, MECH_FLR_1_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,MECH_FLR_1,164.24,2.7,883.628,5.380,333.193,0.000,0.500,0.000,0.500,MiscPlug,0.000,883.628
 ElectricEquipment Internal Gains Nominal, STORAGE_FLR_1_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,STORAGE_FLR_1,94.76,2.0,254.902,2.690,124.952,0.000,0.500,0.000,0.500,MiscPlug,0.000,254.902
 ElectricEquipment Internal Gains Nominal, LAUNDRY_FLR_1_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,LAUNDRY_FLR_1,78.04,8.4,4813.474,61.680,573.033,0.000,0.500,0.000,0.500,MiscPlug,0.000,4813.474
 ElectricEquipment Internal Gains Nominal, CAFE_FLR_1_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,CAFE_FLR_1,188.86,142.3,1016.077,5.380,7.140,0.000,0.500,0.000,0.500,MiscPlug,0.000,1016.077
 ElectricEquipment Internal Gains Nominal, LOBBY_FLR_1_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,LOBBY_FLR_1,1308.19,422.4,10557.062,8.070,24.991,0.000,0.500,0.000,0.500,MiscPlug,0.000,10557.062
 ElectricEquipment Internal Gains Nominal, ROOM_1_FLR_3_PLUGMISC_EQUIP,GUESTROOM_EQP_SCH_ADVA,ROOM_1_FLR_3,39.02,1.5,263.399,6.750,175.599,0.000,0.500,0.000,0.500,MiscPlug,0.000,263.399
 ElectricEquipment Internal Gains Nominal, ROOM_2_FLR_3_PLUGMISC_EQUIP,GUESTROOM_EQP_SCH_ADVA,ROOM_2_FLR_3,39.02,1.5,263.368,6.750,175.579,0.000,0.500,0.000,0.500,MiscPlug,0.000,263.368
 ElectricEquipment Internal Gains Nominal, ROOM_3_MULT19_FLR_3_PLUGMISC_EQUIP,GUESTROOM_EQP_SCH_ADVA,ROOM_3_MULT19_FLR_3,24.52,1.5,257.991,10.520,171.994,0.000,0.500,0.000,0.500,MiscPlug,0.000,257.991
 ElectricEquipment Internal Gains Nominal, ROOM_4_MULT19_FLR_3_PLUGMISC_EQUIP,GUESTROOM_EQP_SCH_ADVA,ROOM_4_MULT19_FLR_3,24.53,1.5,258.061,10.520,172.041,0.000,0.500,0.000,0.500,MiscPlug,0.000,258.061
 ElectricEquipment Internal Gains Nominal, ROOM_5_FLR_3_PLUGMISC_EQUIP,GUESTROOM_EQP_SCH_ADVA,ROOM_5_FLR_3,39.02,1.5,263.399,6.750,175.599,0.000,0.500,0.000,0.500,MiscPlug,0.000,263.399
 ElectricEquipment Internal Gains Nominal, ROOM_6_FLR_3_PLUGMISC_EQUIP,GUESTROOM_EQP_SCH_ADVA,ROOM_6_FLR_3,39.02,1.5,263.368,6.750,175.579,0.000,0.500,0.000,0.500,MiscPlug,0.000,263.368
 ElectricEquipment Internal Gains Nominal, ROOM_1_FLR_6_PLUGMISC_EQUIP,GUESTROOM_EQP_SCH_ADVA,ROOM_1_FLR_6,39.02,1.5,263.399,6.750,175.599,0.000,0.500,0.000,0.500,MiscPlug,0.000,263.399
 ElectricEquipment Internal Gains Nominal, ROOM_2_FLR_6_PLUGMISC_EQUIP,GUESTROOM_EQP_SCH_ADVA,ROOM_2_FLR_6,39.02,1.5,263.368,6.750,175.579,0.000,0.500,0.000,0.500,MiscPlug,0.000,263.368
 ElectricEquipment Internal Gains Nominal, ROOM_3_MULT9_FLR_6_PLUGMISC_EQUIP,GUESTROOM_EQP_SCH_ADVA,ROOM_3_MULT9_FLR_6,24.53,1.5,258.061,10.520,172.041,0.000,0.500,0.000,0.500,MiscPlug,0.000,258.061
 ElectricEquipment Internal Gains Nominal, BANQUET_FLR_6_MISCPLUG_EQUIP,KITCHEN_ELEC_EQUIP_SCH,BANQUET_FLR_6,331.66,249.9,22493.008,67.820,90.009,0.000,0.500,0.000,0.500,Cooking,0.000,6747.903
 ElectricEquipment Internal Gains Nominal, DINING_FLR_6_MISCPLUG_EQUIP,KITCHEN_ELEC_EQUIP_SCH,DINING_FLR_6,331.66,249.9,22493.008,67.820,90.009,0.000,0.500,0.000,0.500,Cooking,0.000,6747.903
 ElectricEquipment Internal Gains Nominal, KITCHEN_FLR_6_MISCELEC_EQUIP,KITCHEN_ELEC_EQUIP_SCH,KITCHEN_FLR_6,103.30,22.2,52482.799,508.040,2360.050,0.200,0.500,0.100,0.200,Cooking,0.000,15744.840
 ElectricEquipment Internal Gains Nominal, KITCHEN_FLR_6_REACH-IN-FREEZER,ALWAYS_ON,KITCHEN_FLR_6,103.30,22.2,277.500,2.686,12.479,0.000,0.250,0.000,0.750,ReachInFreezer,277.500,277.500
 ElectricEquipment Internal Gains Nominal, KITCHEN_FLR_6_REACH-IN-REFRIGERATOR,ALWAYS_ON,KITCHEN_FLR_6,103.30,22.2,156.700,1.517,7.046,0.000,0.250,0.000,0.750,ReachInRefrigerator,156.700,156.700
! <GasEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 GasEquipment Internal Gains Nominal, LAUNDRY_FLR_1_MISCGAS_EQUIP,BLDG_EQUIP_SCH,LAUNDRY_FLR_1,78.04,8.4,41817.449,535.850,4978.268,0.000,0.500,0.000,0.500,Laundry,0.000,41817.449
 GasEquipment Internal Gains Nominal, KITCHEN_FLR_6_MISCGAS_EQUIP,KITCHEN_GAS_EQUIP_SCH,KITCHEN_FLR_6,103.30,22.2,249920.353,2419.260,11238.437,0.100,0.200,0.700,0.000,Cooking,0.000,74976.106
! <Construction CTF>,Construction Name,Index,#Layers,#CTFs,Time Step {hours},ThermalConductance {w/m2-K},OuterThermalAbsorptance,InnerThermalAbsorptance,OuterSolarAbsorptance,InnerSolarAbsorptance,Roughness
! <Material CTF Summary>,Material Name,Thickness {m},Conductivity {w/m-K},Density {kg/m3},Specific Heat {J/kg-K},ThermalResistance {m2-K/w}
! <Material:Air>,Material Name,ThermalResistance {m2-K/w}
! <CTF>,Time,Outside,Cross,Inside,Flux (except final one)
 Construction CTF,SWINGING DOOR_CON,   1,   1,   1,   0.167,      2.101    ,   0.900,   0.900,   0.700,   0.700,MediumRough
 Material CTF Summary,OPAQUE DOOR PANEL_CON,  0.0000,         0.000,      0.000,        0.000,  0.4760    
 CTF,   1,       0.0000000    ,       0.0000000    ,      -0.0000000    ,      -0.0000000    
 CTF,   0,       2.1009573    ,       2.1009573    ,       2.1009573    
 Construction CTF,OVERHEAD DOOR_CON,   2,   1,   1,   0.167,      1.760    ,   0.900,   0.900,   0.700,   0.700,MediumRough
 Material CTF Summary,OVERHEAD DOOR_CON PANEL,  0.0000,         0.000,      0.000,        0.000,  0.5681    
 CTF,   1,       0.0000000    ,       0.0000000    ,      -0.0000000    ,      -0.0000000    
 CTF,   0,       1.7602615    ,       1.7602615    ,       1.7602615    
 Construction CTF,INTERIORFURNISHINGS,   3,   1,   9,   0.167,     0.8000    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,STD WOOD 6INCH,  0.1500,         0.120,    540.000,     1210.000,   1.250    
 CTF,   9,     -0.27580628E-02,      0.97439125E-12,     -0.27580628E-02,      0.28516790E-03
 CTF,   8,      0.73590997E-01,      0.21837543E-08,      0.73590997E-01,     -0.77836043E-02
 CTF,   7,     -0.82599318    ,      0.23162835E-06,     -0.82599318    ,      0.89703933E-01
 CTF,   6,       5.1113916    ,      0.48671053E-05,       5.1113916    ,     -0.57224845    
 CTF,   5,      -19.214933    ,      0.30163627E-04,      -19.214933    ,       2.2266322    
 CTF,   4,       45.557404    ,      0.63181060E-04,       45.557404    ,      -5.4853312    
 CTF,   3,      -68.275533    ,      0.44785456E-04,      -68.275533    ,       8.5710568    
 CTF,   2,       62.555368    ,      0.93952058E-05,       62.555368    ,      -8.2111738    
 CTF,   1,      -31.904423    ,      0.39200004E-06,      -31.904423    ,       4.3886678    
 CTF,   0,       6.9260389    ,      0.77047546E-09,       6.9260389    
 Construction CTF,INT_WALL,   8,   2,   4,   0.167,      6.299    ,   0.900,   0.900,   0.700,   0.700,Smooth
 Material CTF Summary,G01 13MM GYPSUM BOARD,  0.0127,         0.160,    800.000,     1090.000,  0.7937E-01
 Material CTF Summary,G01 13MM GYPSUM BOARD,  0.0127,         0.160,    800.000,     1090.000,  0.7937E-01
 CTF,   4,      0.68458728E-09,      0.26079551E-09,      0.68458728E-09,     -0.34507121E-18
 CTF,   3,     -0.72180374E-03,      0.24295686E-03,     -0.72180374E-03,      0.69691454E-09
 CTF,   2,      0.83054762    ,      0.27682775    ,      0.83054762    ,     -0.35168967E-03
 CTF,   1,      -12.650482    ,       3.3590720    ,      -12.650482    ,      0.19281313    
 CTF,   0,       16.907513    ,       1.4507143    ,       16.907513    
 Construction CTF,NONRES_ROOF,  18,   3,   3,   0.167,     0.1864    ,   0.900,   0.900,   0.770,   0.700,Rough
 Material CTF Summary,F13 BUILT-UP ROOFING,  0.0095,         0.160,   1120.000,     1460.000,  0.5938E-01
 Material CTF Summary,NONRES_ROOF_INSULATION,  0.0000,         0.000,      0.000,        0.000,   5.307    
 Material CTF Summary,F08 METAL SURFACE,  0.0008,        45.280,   7824.000,      500.000,  0.1767E-04
 CTF,   3,     -0.62854340E-06,      0.84784826E-09,     -0.38512804E-05,      0.91756347E-17
 CTF,   2,      0.78257096    ,      0.11428808E-02,       1.0614277    ,     -0.73836085E-06
 CTF,   1,      -21.991499    ,      0.76199851E-01,      -6.3161914    ,      0.20349372    
 CTF,   0,       21.357363    ,      0.71091016E-01,       5.4032014    
 Construction CTF,RES_ROOF,  19,   3,   3,   0.167,     0.1864    ,   0.900,   0.900,   0.770,   0.700,Rough
 Material CTF Summary,F13 BUILT-UP ROOFING,  0.0095,         0.160,   1120.000,     1460.000,  0.5938E-01
 Material CTF Summary,RES_ROOF_INSULATION,  0.0000,         0.000,      0.000,        0.000,   5.307    
 Material CTF Summary,F08 METAL SURFACE,  0.0008,        45.280,   7824.000,      500.000,  0.1767E-04
 CTF,   3,     -0.62854340E-06,      0.84784826E-09,     -0.38512804E-05,      0.91756347E-17
 CTF,   2,      0.78257096    ,      0.11428808E-02,       1.0614277    ,     -0.73836085E-06
 CTF,   1,      -21.991499    ,      0.76199851E-01,      -6.3161914    ,      0.20349372    
 CTF,   0,       21.357363    ,      0.71091016E-01,       5.4032014    
 Construction CTF,NONRES_EXT_WALL_GRD,  21,   3,   9,   0.167,     0.6574    ,   0.900,   0.900,   0.700,   0.700,MediumRough
 Material CTF Summary,200MM NORMALWEIGHT CONCRETE WALL,  0.2032,         2.310,   2322.000,      832.000,  0.8797E-01
 Material CTF Summary,NONRES_EXTERIOR_WALL_INSULATION_GRD,  0.0000,         0.000,      0.000,        0.000,   1.354    
 Material CTF Summary,G01 13MM GYPSUM BOARD,  0.0127,         0.160,    800.000,     1090.000,  0.7937E-01
 CTF,   9,     -0.16971219E-14,      0.26892915E-16,     -0.16240059E-09,      0.37056643E-16
 CTF,   8,      0.23652772E-07,      0.89616755E-13,      0.39622571E-03,     -0.26894014E-09
 CTF,   7,     -0.12790761E-01,      0.45676733E-08,     -0.23876317E-01,      0.14543562E-03
 CTF,   6,      0.42027218    ,      0.15798428E-05,      0.48477927    ,     -0.49236552E-02
 CTF,   5,      -5.3361689    ,      0.58695281E-04,      -4.5386236    ,      0.64989301E-01
 CTF,   4,       33.646820    ,      0.47798126E-03,       21.820707    ,     -0.43067309    
 CTF,   3,      -112.59610    ,      0.10375350E-02,      -56.375918    ,       1.5349863    
 CTF,   2,       198.48864    ,      0.58151931E-03,       78.564784    ,      -2.9222743    
 CTF,   1,      -171.66586    ,      0.61873281E-04,      -55.455970    ,       2.7543739    
 CTF,   0,       57.057407    ,      0.35084782E-06,       15.525941    
 Construction CTF,NONRES_EXT_WALL_MID,  22,   3,   9,   0.167,     0.7876    ,   0.900,   0.900,   0.700,   0.700,MediumRough
 Material CTF Summary,200MM NORMALWEIGHT CONCRETE WALL,  0.2032,         2.310,   2322.000,      832.000,  0.8797E-01
 Material CTF Summary,NONRES_EXTERIOR_WALL_INSULATION_MID,  0.0000,         0.000,      0.000,        0.000,   1.102    
 Material CTF Summary,G01 13MM GYPSUM BOARD,  0.0127,         0.160,    800.000,     1090.000,  0.7937E-01
 CTF,   9,     -0.42844289E-14,      0.28320545E-16,     -0.15636867E-09,      0.85480581E-16
 CTF,   8,      0.22806714E-07,      0.10679199E-12,      0.38751646E-03,     -0.25932016E-09
 CTF,   7,     -0.12531483E-01,      0.54901366E-08,     -0.23503188E-01,      0.14248753E-03
 CTF,   6,      0.41322793    ,      0.19054371E-05,      0.47879461    ,     -0.48406201E-02
 CTF,   5,      -5.2674357    ,      0.71001872E-04,      -4.4927242    ,      0.64137031E-01
 CTF,   4,       33.342859    ,      0.57975360E-03,       21.641446    ,     -0.42663722    
 CTF,   3,      -111.94957    ,      0.12614747E-02,      -56.021588    ,       1.5256452    
 CTF,   2,       197.84807    ,      0.70855353E-03,       78.239553    ,      -2.9121017    
 CTF,   1,      -171.42933    ,      0.75539563E-04,      -55.360912    ,       2.7502285    
 CTF,   0,       57.057407    ,      0.42933555E-06,       15.541245    
 Construction CTF,NONRES_EXT_WALL_TOP,  23,   3,   9,   0.167,     0.7805    ,   0.900,   0.900,   0.700,   0.700,MediumRough
 Material CTF Summary,200MM NORMALWEIGHT CONCRETE WALL,  0.2032,         2.310,   2322.000,      832.000,  0.8797E-01
 Material CTF Summary,NONRES_EXTERIOR_WALL_INSULATION_TOP,  0.0000,         0.000,      0.000,        0.000,   1.114    
 Material CTF Summary,G01 13MM GYPSUM BOARD,  0.0127,         0.160,    800.000,     1090.000,  0.7937E-01
 CTF,   9,     -0.42353945E-14,      0.27136288E-16,     -0.15669806E-09,      0.83928570E-16
 CTF,   8,      0.22852977E-07,      0.10586107E-12,      0.38799547E-03,     -0.25984619E-09
 CTF,   7,     -0.12545752E-01,      0.54398248E-08,     -0.23523727E-01,      0.14264978E-03
 CTF,   6,      0.41361563    ,      0.18876143E-05,      0.47912423    ,     -0.48451901E-02
 CTF,   5,      -5.2712188    ,      0.70326153E-04,      -4.4952532    ,      0.64183940E-01
 CTF,   4,       33.359590    ,      0.57415042E-03,       21.651325    ,     -0.42685937    
 CTF,   3,      -111.98516    ,      0.12491162E-02,      -56.041117    ,       1.5261594    
 CTF,   2,       197.88333    ,      0.70152833E-03,       78.257474    ,      -2.9126617    
 CTF,   1,      -171.44235    ,      0.74782356E-04,      -55.366142    ,       2.7504567    
 CTF,   0,       57.057407    ,      0.42497884E-06,       15.540397    
 Construction CTF,RES_EXT_WALL_MID,  25,   3,   9,   0.167,     0.7173    ,   0.900,   0.900,   0.700,   0.700,MediumRough
 Material CTF Summary,200MM NORMALWEIGHT CONCRETE WALL,  0.2032,         2.310,   2322.000,      832.000,  0.8797E-01
 Material CTF Summary,RES_EXTERIOR_WALL_INSULATION_MID,  0.0000,         0.000,      0.000,        0.000,   1.227    
 Material CTF Summary,G01 13MM GYPSUM BOARD,  0.0127,         0.160,    800.000,     1090.000,  0.7937E-01
 CTF,   9,     -0.29803454E-14,      0.26315664E-16,     -0.15962191E-09,      0.69155213E-16
 CTF,   8,      0.23264542E-07,      0.97548145E-13,      0.39224253E-03,     -0.26452581E-09
 CTF,   7,     -0.12672225E-01,      0.49915742E-08,     -0.23705744E-01,      0.14408782E-03
 CTF,   6,      0.41705177    ,      0.17291566E-05,      0.48204435    ,     -0.48856940E-02
 CTF,   5,      -5.3047469    ,      0.64329124E-04,      -4.5176529    ,      0.64599678E-01
 CTF,   4,       33.507866    ,      0.52449971E-03,       21.738817    ,     -0.42882811    
 CTF,   3,      -112.30056    ,      0.11397552E-02,      -56.214058    ,       1.5307162    
 CTF,   2,       198.19584    ,      0.63943657E-03,       78.416197    ,      -2.9176244    
 CTF,   1,      -171.55775    ,      0.68097144E-04,      -55.412505    ,       2.7524792    
 CTF,   0,       57.057407    ,      0.38656276E-06,       15.532909    
 Construction CTF,RES_EXT_WALL_TOP,  26,   3,   9,   0.167,     0.7104    ,   0.900,   0.900,   0.700,   0.700,MediumRough
 Material CTF Summary,200MM NORMALWEIGHT CONCRETE WALL,  0.2032,         2.310,   2322.000,      832.000,  0.8797E-01
 Material CTF Summary,RES_EXTERIOR_WALL_INSULATION_TOP,  0.0000,         0.000,      0.000,        0.000,   1.240    
 Material CTF Summary,G01 13MM GYPSUM BOARD,  0.0127,         0.160,    800.000,     1090.000,  0.7937E-01
 CTF,   9,     -0.33614258E-14,      0.27986632E-16,     -0.15994383E-09,      0.68043394E-16
 CTF,   8,      0.23309699E-07,      0.96633735E-13,      0.39270698E-03,     -0.26503927E-09
 CTF,   7,     -0.12686050E-01,      0.49423205E-08,     -0.23725640E-01,      0.14424502E-03
 CTF,   6,      0.41742739    ,      0.17117811E-05,      0.48236343    ,     -0.48901217E-02
 CTF,   5,      -5.3084120    ,      0.63672673E-04,      -4.5201000    ,      0.64645123E-01
 CTF,   4,       33.524074    ,      0.51907321E-03,       21.748373    ,     -0.42904331    
 CTF,   3,      -112.33503    ,      0.11278190E-02,      -56.232948    ,       1.5312143    
 CTF,   2,       198.22999    ,      0.63266761E-03,       78.433537    ,      -2.9181668    
 CTF,   1,      -171.57036    ,      0.67369156E-04,      -55.417574    ,       2.7527002    
 CTF,   0,       57.057407    ,      0.38238191E-06,       15.532094    
 Construction CTF,NONRES_FLOOR,  30,   3,   7,   0.167,     0.2277    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,NONRES_FLOOR_INSULATION,  0.0000,         0.000,      0.000,        0.000,   4.131    
 Material CTF Summary,100MM NORMALWEIGHT CONCRETE FLOOR,  0.1016,         2.310,   2322.000,      832.000,  0.4398E-01
 Material CTF Summary,CP02 CARPET PAD,  0.0000,         0.000,      0.000,        0.000,  0.2165    
 CTF,   7,     -0.14139450E-14,     -0.18802902E-16,     -0.22311785E-13,      0.54375338E-15
 CTF,   6,      0.16999971E-10,      0.27590984E-11,      0.52267399E-09,     -0.18616555E-10
 CTF,   5,     -0.63950587E-07,      0.13451749E-07,     -0.21905428E-05,      0.17144787E-06
 CTF,   4,      0.72477507E-04,      0.50724086E-05,      0.17668371E-02,     -0.28223350E-03
 CTF,   3,     -0.10573811E-01,      0.17927531E-03,     -0.21549182    ,      0.43318087E-01
 CTF,   2,      0.15010112    ,      0.77388015E-03,       2.8998331    ,     -0.61891034    
 CTF,   1,     -0.37982851    ,      0.49528818E-03,      -7.1368477    ,       1.5694772    
 CTF,   0,      0.24168561    ,      0.34021171E-05,       4.4521969    
 Construction CTF,NONRES_FLOOR_CEILING,  33,   3,   7,   0.167,     0.2277    ,   0.900,   0.900,   0.700,   0.700,VeryRough
 Material CTF Summary,CP02 CARPET PAD,  0.0000,         0.000,      0.000,        0.000,  0.2165    
 Material CTF Summary,100MM NORMALWEIGHT CONCRETE FLOOR,  0.1016,         2.310,   2322.000,      832.000,  0.4398E-01
 Material CTF Summary,NONRES_FLOOR_INSULATION,  0.0000,         0.000,      0.000,        0.000,   4.131    
 CTF,   7,     -0.22311785E-13,     -0.18802902E-16,     -0.14139450E-14,      0.54375338E-15
 CTF,   6,      0.52267399E-09,      0.27590984E-11,      0.16999971E-10,     -0.18616555E-10
 CTF,   5,     -0.21905428E-05,      0.13451749E-07,     -0.63950587E-07,      0.17144787E-06
 CTF,   4,      0.17668371E-02,      0.50724086E-05,      0.72477507E-04,     -0.28223350E-03
 CTF,   3,     -0.21549182    ,      0.17927531E-03,     -0.10573811E-01,      0.43318087E-01
 CTF,   2,       2.8998331    ,      0.77388015E-03,      0.15010112    ,     -0.61891034    
 CTF,   1,      -7.1368477    ,      0.49528818E-03,     -0.37982851    ,       1.5694772    
 CTF,   0,       4.4521969    ,      0.34021171E-05,      0.24168561    
 Construction CTF,BASEMENT_FLOOR,  36,   2,   7,   0.333,      2.705    ,   0.900,   0.900,   0.700,   0.700,MediumRough
 Material CTF Summary,M10 200MM CONCRETE BLOCK BASEMENT WALL,  0.2032,         1.326,   1842.000,      912.000,  0.1532    
 Material CTF Summary,CP02 CARPET PAD,  0.0000,         0.000,      0.000,        0.000,  0.2165    
 CTF,   7,     -0.52459208E-15,     -0.63961428E-15,     -0.12292524E-09,     -0.35846135E-17
 CTF,   6,      0.39860198E-02,      0.96339020E-07,      0.40499006E-03,     -0.70890431E-04
 CTF,   5,     -0.20832379    ,      0.49172556E-04,     -0.20585669E-01,      0.38489246E-02
 CTF,   4,       3.5198270    ,      0.18993977E-02,      0.34924834    ,     -0.69168259E-01
 CTF,   3,      -23.366787    ,      0.13311857E-01,      -2.4329538    ,      0.50524779    
 CTF,   2,       64.890127    ,      0.19943872E-01,       7.3672511    ,      -1.5911358    
 CTF,   1,      -76.040094    ,      0.56792084E-02,      -9.5568013    ,       2.1361271    
 CTF,   0,       31.242244    ,      0.96490710E-04,       4.3344156    
 Construction CTF,BASEMENT_WALL_NORTH_CFACTOR,  39,   2,   7,   0.167,     0.4185    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_1,  0.0000,         0.000,      0.000,        0.000,   2.312    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.98583555E-09,     -0.79843648E-16,      0.12056005E-14,      0.46388562E-17
 CTF,   6,      0.11736010E-04,      0.80964505E-08,      0.31724491E-02,     -0.26613162E-04
 CTF,   5,     -0.85155955E-03,      0.48044989E-05,     -0.22273424    ,      0.19474091E-02
 CTF,   4,      0.19629464E-01,      0.21887653E-03,       4.8130477    ,     -0.45106395E-01
 CTF,   3,     -0.17247723    ,      0.17421542E-02,      -37.928201    ,      0.39762344    
 CTF,   2,      0.61254091    ,      0.29000861E-02,       116.30250    ,      -1.4155123    
 CTF,   1,     -0.88416489    ,      0.88473762E-03,      -143.80049    ,       2.0472841    
 CTF,   0,      0.43108349    ,      0.21254961E-04,       60.838472    
 Construction CTF,BASEMENT_WALL_EAST_CFACTOR,  40,   2,   7,   0.167,     0.4185    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_2,  0.0000,         0.000,      0.000,        0.000,   2.312    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.98583555E-09,     -0.79843648E-16,      0.12056005E-14,      0.46388562E-17
 CTF,   6,      0.11736010E-04,      0.80964505E-08,      0.31724491E-02,     -0.26613162E-04
 CTF,   5,     -0.85155955E-03,      0.48044989E-05,     -0.22273424    ,      0.19474091E-02
 CTF,   4,      0.19629464E-01,      0.21887653E-03,       4.8130477    ,     -0.45106395E-01
 CTF,   3,     -0.17247723    ,      0.17421542E-02,      -37.928201    ,      0.39762344    
 CTF,   2,      0.61254091    ,      0.29000861E-02,       116.30250    ,      -1.4155123    
 CTF,   1,     -0.88416489    ,      0.88473762E-03,      -143.80049    ,       2.0472841    
 CTF,   0,      0.43108349    ,      0.21254961E-04,       60.838472    
 Construction CTF,BASEMENT_WALL_SOUTH_CFACTOR,  41,   2,   7,   0.167,     0.4185    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_3,  0.0000,         0.000,      0.000,        0.000,   2.312    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.98583555E-09,     -0.79843648E-16,      0.12056005E-14,      0.46388562E-17
 CTF,   6,      0.11736010E-04,      0.80964505E-08,      0.31724491E-02,     -0.26613162E-04
 CTF,   5,     -0.85155955E-03,      0.48044989E-05,     -0.22273424    ,      0.19474091E-02
 CTF,   4,      0.19629464E-01,      0.21887653E-03,       4.8130477    ,     -0.45106395E-01
 CTF,   3,     -0.17247723    ,      0.17421542E-02,      -37.928201    ,      0.39762344    
 CTF,   2,      0.61254091    ,      0.29000861E-02,       116.30250    ,      -1.4155123    
 CTF,   1,     -0.88416489    ,      0.88473762E-03,      -143.80049    ,       2.0472841    
 CTF,   0,      0.43108349    ,      0.21254961E-04,       60.838472    
 Construction CTF,BASEMENT_WALL_WEST_CFACTOR,  42,   2,   7,   0.167,     0.4185    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_4,  0.0000,         0.000,      0.000,        0.000,   2.312    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.98583555E-09,     -0.79843648E-16,      0.12056005E-14,      0.46388562E-17
 CTF,   6,      0.11736010E-04,      0.80964505E-08,      0.31724491E-02,     -0.26613162E-04
 CTF,   5,     -0.85155955E-03,      0.48044989E-05,     -0.22273424    ,      0.19474091E-02
 CTF,   4,      0.19629464E-01,      0.21887653E-03,       4.8130477    ,     -0.45106395E-01
 CTF,   3,     -0.17247723    ,      0.17421542E-02,      -37.928201    ,      0.39762344    
 CTF,   2,      0.61254091    ,      0.29000861E-02,       116.30250    ,      -1.4155123    
 CTF,   1,     -0.88416489    ,      0.88473762E-03,      -143.80049    ,       2.0472841    
 CTF,   0,      0.43108349    ,      0.21254961E-04,       60.838472    
! <WindowConstruction>,Construction Name,Index,#Layers,Roughness,Conductance {W/m2-K},Conductance (Before Adjusted) {W/m2-K},Convection Coefficient Adjustment Ratio,SHGC,Solar Transmittance at Normal Incidence,Visible Transmittance at Normal Incidence
! <WindowMaterial:Glazing>, Material Name, Optical Data Type, Spectral Data Set Name, Thickness {m}, Solar Transmittance,Front Solar Reflectance, Back Solar Reflectance, Visible Transmittance, Front Visible Reflectance,Back Visible Reflectance,Infrared Transmittance, Front Thermal Emissivity, Back Thermal Emissivity,Conductivity {W/m-K},Dirt Factor,Solar Diffusing
 WindowConstruction,NONRESWINDOW_U_0.248_SHGC_0.21,37,1,VerySmooth,1.408,1.408,1.000,0.210
 WindowMaterial:Glazing,GLAZING LAYER,SpectralAverage,,4.57814E-002,0.12126,0.67915,0.67915,0.29000,0.15345,0.21878,0.00000,0.84000,0.84000,8.56546E-002,1.00000,No
 WindowConstruction,RESWINDOW_U_0.248_SHGC_0.21,38,1,VerySmooth,1.408,1.408,1.000,0.210
 WindowMaterial:Glazing,RESIDENTIAL WINDOW GLAZING LAYER,SpectralAverage,,4.57814E-002,0.12126,0.67915,0.67915,0.29000,0.15345,0.21878,0.00000,0.84000,0.84000,8.56546E-002,1.00000,No
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,7,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Enclosure/Window Adjacency Daylighting Counts>, Enclosure Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Enclosures
Enclosure/Window Adjacency Daylighting Counts, CAFE_FLR_1,1,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_FLR_1,1,0
Enclosure/Window Adjacency Daylighting Counts, BANQUET_FLR_6,1,0
Enclosure/Window Adjacency Daylighting Counts, DINING_FLR_6,1,0
! <Enclosure/Window Adjacency Daylighting Matrix>, Enclosure Name, Number of Adjacent Enclosures with Windows,Adjacent Enclosure Names - 1st 100 (max)
Enclosure/Window Adjacency Daylighting Matrix, CAFE_FLR_1,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_FLR_1,0
Enclosure/Window Adjacency Daylighting Matrix, BANQUET_FLR_6,0
Enclosure/Window Adjacency Daylighting Matrix, DINING_FLR_6,0
! <#Refrigeration Compressor Racks>,Number of Refrigeration Compressor Racks
! <Refrigeration Compressor Rack>,Compressor Rack Name, # Refrigerated Cases Connected,# WalkIn Coolers Connected, Heat Rejection Location, Condenser Type, COP
!  <Refrigeration Case>,Refrigeration Case Number, Refrigeration Case Name,Zone Name,Zone Node #,Zone Node Name,Capacity (W/m),LHR,Temperature (C),Length (m),Fan (W/m),Installed Lighting (W/m),Anti-Sweat (W/m),Defrost (W/m)
#Refrigeration Compressor Racks, 2
 Refrigeration Compressor Rack,RACK1,1,0,Zone,Air-Cooled,2.320
   Refrigeration Case,1,KITCHEN_FLR_6_CASE:1_WALKINFREEZER,KITCHEN_FLR_6,212,KITCHEN_FLR_6 AIR NODE,367.0,0.10,-23.0,7.3,9.7,16.4,0.0,273.0
 Refrigeration Compressor Rack,RACK2,1,0,Zone,Air-Cooled,6.980
   Refrigeration Case,2,KITCHEN_FLR_6_CASE:2_SELFCONTAINEDDISPLAYCASE,KITCHEN_FLR_6,212,KITCHEN_FLR_6 AIR NODE,734.0,8.00E-002,2.0,3.7,15.7,33.0,0.0,0.0
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <Surface Convection Parameters>, Surface Name, Outside Model Assignment, Outside Area [m2], Outside Perimeter [m], Outside Height [m], Inside Model Assignment, Inside Height [m], Inside Perimeter Envelope [m], Inside Hydraulic Diameter [m], Window Wall Ratio, Window Location, Near Radiant {Yes/No}, Has Active HVAC {Yes/No}
Surface Convection Parameters,BASEMENT_WALL_NORTH,0,0.00,0.00,0.00,0,2.44,0.00,36.17,-999.00,0,No,No
Surface Convection Parameters,BASEMENT_WALL_EAST,0,0.00,0.00,0.00,0,2.44,0.00,36.17,-999.00,0,No,No
Surface Convection Parameters,BASEMENT_WALL_SOUTH,0,0.00,0.00,0.00,0,2.44,0.00,36.17,-999.00,0,No,No
Surface Convection Parameters,BASEMENT_WALL_WEST,0,0.00,0.00,0.00,0,2.44,0.00,36.17,-999.00,0,No,No
Surface Convection Parameters,BASEMENT_FLOOR,0,0.00,0.00,0.00,0,2.44,0.00,36.17,-999.00,0,No,No
Surface Convection Parameters,BASEMENT_CEILING_1,0,0.00,0.00,0.00,0,2.44,0.00,36.17,-999.00,0,No,No
Surface Convection Parameters,BASEMENT_CEILING_2,0,0.00,0.00,0.00,0,2.44,0.00,36.17,-999.00,0,No,No
Surface Convection Parameters,BASEMENT_CEILING_3,0,0.00,0.00,0.00,0,2.44,0.00,36.17,-999.00,0,No,No
Surface Convection Parameters,BASEMENT_CEILING_4,0,0.00,0.00,0.00,0,2.44,0.00,36.17,-999.00,0,No,No
Surface Convection Parameters,BASEMENT_CEILING_5,0,0.00,0.00,0.00,0,2.44,0.00,36.17,-999.00,0,No,No
Surface Convection Parameters,BASEMENT_CEILING_6,0,0.00,0.00,0.00,0,2.44,0.00,36.17,-999.00,0,No,No
Surface Convection Parameters,BASEMENT_CEILING_7,0,0.00,0.00,0.00,0,2.44,0.00,36.17,-999.00,0,No,No
Surface Convection Parameters,BASEMENT_CEILING_8,0,0.00,0.00,0.00,0,2.44,0.00,36.17,-999.00,0,No,No
Surface Convection Parameters,BASEMENT_INTERNALMASS_1,0,0.00,0.00,0.00,0,2.44,0.00,36.17,-999.00,0,No,No
Surface Convection Parameters,RETAIL_1_FLR_1_WALL_SOUTH,0,506.51,211.91,19.20,0,3.96,17.37,7.72,0.34,4,No,No
Surface Convection Parameters,RETAIL_1_FLR_1_WALL_SOUTH_WINDOW,0,506.51,211.91,19.20,0,3.96,17.37,7.72,0.34,1,No,No
Surface Convection Parameters,RETAIL_1_FLR_1_WALL_WEST,0,194.63,84.12,19.20,0,3.96,17.37,7.72,0.34,3,No,No
Surface Convection Parameters,RETAIL_1_FLR_1_WALL_NORTH,0,0.00,0.00,0.00,0,3.96,17.37,7.72,0.34,0,No,No
Surface Convection Parameters,RETAIL_1_FLR_1_WALL_EAST,0,0.00,0.00,0.00,0,3.96,17.37,7.72,0.34,0,No,No
Surface Convection Parameters,RETAIL_1_FLR_1_FLOOR,0,0.00,0.00,0.00,0,3.96,17.37,7.72,0.34,0,No,No
Surface Convection Parameters,RETAIL_1_FLR_1_CEILING,0,1782.60,399.29,0.00,0,3.96,17.37,7.72,0.34,0,No,No
Surface Convection Parameters,RETAIL_1_FLR_1_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.96,17.37,7.72,0.34,0,No,No
Surface Convection Parameters,RETAIL_2_FLR_1_WALL_WEST,0,194.63,84.12,19.20,0,3.96,6.71,8.49,0.00,0,No,No
Surface Convection Parameters,RETAIL_2_FLR_1_WALL_WEST_DOOR,0,194.63,84.12,19.20,0,3.96,6.71,8.49,0.00,0,No,No
Surface Convection Parameters,RETAIL_2_FLR_1_WALL_SOUTH,0,0.00,0.00,0.00,0,3.96,6.71,8.49,0.00,0,No,No
Surface Convection Parameters,RETAIL_2_FLR_1_WALL_NORTH,0,0.00,0.00,0.00,0,3.96,6.71,8.49,0.00,0,No,No
Surface Convection Parameters,RETAIL_2_FLR_1_WALL_EAST,0,0.00,0.00,0.00,0,3.96,6.71,8.49,0.00,0,No,No
Surface Convection Parameters,RETAIL_2_FLR_1_FLOOR,0,0.00,0.00,0.00,0,3.96,6.71,8.49,0.00,0,No,No
Surface Convection Parameters,RETAIL_2_FLR_1_CEILING,0,0.00,0.00,0.00,0,3.96,6.71,8.49,0.00,0,No,No
Surface Convection Parameters,RETAIL_2_FLR_1_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.96,6.71,8.49,0.00,0,No,No
Surface Convection Parameters,MECH_FLR_1_WALL_NORTH,0,670.01,217.46,19.20,0,3.96,15.85,12.53,0.00,0,No,No
Surface Convection Parameters,MECH_FLR_1_WALL_EAST,0,0.00,0.00,0.00,0,3.96,15.85,12.53,0.00,0,No,No
Surface Convection Parameters,MECH_FLR_1_WALL_SOUTH,0,0.00,0.00,0.00,0,3.96,15.85,12.53,0.00,0,No,No
Surface Convection Parameters,MECH_FLR_1_WALL_WEST,0,0.00,0.00,0.00,0,3.96,15.85,12.53,0.00,0,No,No
Surface Convection Parameters,MECH_FLR_1_FLOOR,0,0.00,0.00,0.00,0,3.96,15.85,12.53,0.00,0,No,No
Surface Convection Parameters,MECH_FLR_1_CEILING,0,0.00,0.00,0.00,0,3.96,15.85,12.53,0.00,0,No,No
Surface Convection Parameters,MECH_FLR_1_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.96,15.85,12.53,0.00,0,No,No
Surface Convection Parameters,STORAGE_FLR_1_WALL_NORTH,0,670.01,217.46,19.20,0,3.96,9.14,9.72,0.00,0,No,No
Surface Convection Parameters,STORAGE_FLR_1_WALL_NORTH_ROLLDOOR,0,670.01,217.46,19.20,0,3.96,9.14,9.72,0.00,0,No,No
Surface Convection Parameters,STORAGE_FLR_1_WALL_EAST,0,0.00,0.00,0.00,0,3.96,9.14,9.72,0.00,0,No,No
Surface Convection Parameters,STORAGE_FLR_1_WALL_SOUTH,0,0.00,0.00,0.00,0,3.96,9.14,9.72,0.00,0,No,No
Surface Convection Parameters,STORAGE_FLR_1_WALL_WEST,0,0.00,0.00,0.00,0,3.96,9.14,9.72,0.00,0,No,No
Surface Convection Parameters,STORAGE_FLR_1_FLOOR,0,0.00,0.00,0.00,0,3.96,9.14,9.72,0.00,0,No,No
Surface Convection Parameters,STORAGE_FLR_1_CEILING,0,0.00,0.00,0.00,0,3.96,9.14,9.72,0.00,0,No,No
Surface Convection Parameters,STORAGE_FLR_1_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.96,9.14,9.72,0.00,0,No,No
Surface Convection Parameters,LAUNDRY_FLR_1_WALL_NORTH,0,670.01,217.46,19.20,0,3.96,21.64,7.21,0.00,0,No,No
Surface Convection Parameters,LAUNDRY_FLR_1_WALL_EAST,0,194.63,217.46,19.20,0,3.96,21.64,7.21,0.00,0,No,No
Surface Convection Parameters,LAUNDRY_FLR_1_WALL_EAST_DOOR,0,194.63,217.46,19.20,0,3.96,21.64,7.21,0.00,0,No,No
Surface Convection Parameters,LAUNDRY_FLR_1_WALL_SOUTH,0,0.00,0.00,0.00,0,3.96,21.64,7.21,0.00,0,No,No
Surface Convection Parameters,LAUNDRY_FLR_1_WALL_WEST,0,0.00,0.00,0.00,0,3.96,21.64,7.21,0.00,0,No,No
Surface Convection Parameters,LAUNDRY_FLR_1_FLOOR,0,0.00,0.00,0.00,0,3.96,21.64,7.21,0.00,0,No,No
Surface Convection Parameters,LAUNDRY_FLR_1_CEILING,0,0.00,0.00,0.00,0,3.96,21.64,7.21,0.00,0,No,No
Surface Convection Parameters,LAUNDRY_FLR_1_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.96,21.64,7.21,0.00,0,No,No
Surface Convection Parameters,CAFE_FLR_1_WALL_EAST,0,194.63,217.46,19.20,0,3.96,38.40,9.84,0.43,3,No,No
Surface Convection Parameters,CAFE_FLR_1_WALL_EAST_DOOR,0,194.63,217.46,19.20,0,3.96,38.40,9.84,0.43,0,No,No
Surface Convection Parameters,CAFE_FLR_1_WALL_SOUTH,0,506.51,211.91,19.20,0,3.96,38.40,9.84,0.43,4,No,No
Surface Convection Parameters,CAFE_FLR_1_WALL_SOUTH_WINDOW,0,506.51,211.91,19.20,0,3.96,38.40,9.84,0.43,1,No,No
Surface Convection Parameters,CAFE_FLR_1_WALL_1_NORTH,0,0.00,0.00,0.00,0,3.96,38.40,9.84,0.43,0,No,No
Surface Convection Parameters,CAFE_FLR_1_WALL_2_NORTH,0,0.00,0.00,0.00,0,3.96,38.40,9.84,0.43,0,No,No
Surface Convection Parameters,CAFE_FLR_1_WALL_WEST,0,0.00,0.00,0.00,0,3.96,38.40,9.84,0.43,0,No,No
Surface Convection Parameters,CAFE_FLR_1_FLOOR,0,0.00,0.00,0.00,0,3.96,38.40,9.84,0.43,0,No,No
Surface Convection Parameters,CAFE_FLR_1_CEILING,0,1782.60,399.29,0.00,0,3.96,38.40,9.84,0.43,0,No,No
Surface Convection Parameters,CAFE_FLR_1_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.96,38.40,9.84,0.43,0,No,No
Surface Convection Parameters,LOBBY_FLR_1_WALL_1_NORTH,0,670.01,217.46,19.20,0,3.96,109.73,24.95,0.20,3,No,No
Surface Convection Parameters,LOBBY_FLR_1_WALL_1_NORTH_DOOR1,0,670.01,217.46,19.20,0,3.96,109.73,24.95,0.20,0,No,No
Surface Convection Parameters,LOBBY_FLR_1_WALL_1_NORTH_DOOR2,0,670.01,217.46,19.20,0,3.96,109.73,24.95,0.20,0,No,No
Surface Convection Parameters,LOBBY_FLR_1_WALL_2_NORTH,0,670.01,217.46,19.20,0,3.96,109.73,24.95,0.20,4,No,No
Surface Convection Parameters,LOBBY_FLR_1_WALL_1_SOUTH,0,506.51,211.91,19.20,0,3.96,109.73,24.95,0.20,4,No,No
Surface Convection Parameters,LOBBY_FLR_1_WALL_SOUTH_WINDOW,0,506.51,211.91,19.20,0,3.96,109.73,24.95,0.20,1,No,No
Surface Convection Parameters,LOBBY_FLR_1_WALL_1_WEST,0,194.63,84.12,19.20,0,3.96,109.73,24.95,0.20,3,No,No
Surface Convection Parameters,LOBBY_FLR_1_WALL_2_SOUTH,0,0.00,0.00,0.00,0,3.96,109.73,24.95,0.20,0,No,No
Surface Convection Parameters,LOBBY_FLR_1_WALL_3_SOUTH,0,0.00,0.00,0.00,0,3.96,109.73,24.95,0.20,0,No,No
Surface Convection Parameters,LOBBY_FLR_1_WALL_2_WEST,0,0.00,0.00,0.00,0,3.96,109.73,24.95,0.20,0,No,No
Surface Convection Parameters,LOBBY_FLR_1_WALL_3_WEST,0,0.00,0.00,0.00,0,3.96,109.73,24.95,0.20,0,No,No
Surface Convection Parameters,LOBBY_FLR_1_WALL_4_WEST,0,0.00,0.00,0.00,0,3.96,109.73,24.95,0.20,0,No,No
Surface Convection Parameters,LOBBY_FLR_1_WALL_3_NORTH,0,0.00,0.00,0.00,0,3.96,109.73,24.95,0.20,0,No,No
Surface Convection Parameters,LOBBY_FLR_1_WALL_4_NORTH,0,0.00,0.00,0.00,0,3.96,109.73,24.95,0.20,0,No,No
Surface Convection Parameters,LOBBY_FLR_1_WALL_1_EAST,0,0.00,0.00,0.00,0,3.96,109.73,24.95,0.20,0,No,No
Surface Convection Parameters,LOBBY_FLR_1_WALL_2_EAST,0,0.00,0.00,0.00,0,3.96,109.73,24.95,0.20,0,No,No
Surface Convection Parameters,LOBBY_FLR_1_WALL_3_EAST,0,0.00,0.00,0.00,0,3.96,109.73,24.95,0.20,0,No,No
Surface Convection Parameters,LOBBY_FLR_1_FLOOR_1,0,0.00,0.00,0.00,0,3.96,109.73,24.95,0.20,0,No,No
Surface Convection Parameters,LOBBY_FLR_1_FLOOR_2,0,0.00,0.00,0.00,0,3.96,109.73,24.95,0.20,0,No,No
Surface Convection Parameters,LOBBY_FLR_1_CEILING_1,0,0.00,0.00,0.00,0,3.96,109.73,24.95,0.20,0,No,No
Surface Convection Parameters,LOBBY_FLR_1_CEILING_2,0,1782.60,399.29,0.00,0,3.96,109.73,24.95,0.20,0,No,No
Surface Convection Parameters,LOBBY_FLR_1_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.96,109.73,24.95,0.20,0,No,No
Surface Convection Parameters,ROOM_1_FLR_3_WALL_SOUTH,0,506.51,211.91,19.20,0,3.05,13.11,5.95,0.33,3,No,No
Surface Convection Parameters,ROOM_1_FLR_3_WALL_SOUTH_WINDOW,0,506.51,211.91,19.20,0,3.05,13.11,5.95,0.33,2,No,No
Surface Convection Parameters,ROOM_1_FLR_3_WALL_WEST,0,194.63,84.12,19.20,0,3.05,13.11,5.95,0.33,3,No,No
Surface Convection Parameters,ROOM_1_FLR_3_WALL_WEST_WINDOW,0,194.63,84.12,19.20,0,3.05,13.11,5.95,0.33,2,No,No
Surface Convection Parameters,ROOM_1_FLR_3_WALL_NORTH,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_1_FLR_3_WALL_EAST,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_1_FLR_3_FLOOR,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_1_FLR_3_CEILING,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_1_FLR_3_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_2_FLR_3_WALL_NORTH,0,670.01,217.46,19.20,0,3.05,13.11,5.95,0.33,3,No,No
Surface Convection Parameters,ROOM_2_FLR_3_WALL_NORTH_WINDOW,0,670.01,217.46,19.20,0,3.05,13.11,5.95,0.33,2,No,No
Surface Convection Parameters,ROOM_2_FLR_3_WALL_WEST,0,194.63,84.12,19.20,0,3.05,13.11,5.95,0.33,3,No,No
Surface Convection Parameters,ROOM_2_FLR_3_WALL_WEST_WINDOW,0,194.63,84.12,19.20,0,3.05,13.11,5.95,0.33,2,No,No
Surface Convection Parameters,ROOM_2_FLR_3_WALL_EAST,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_2_FLR_3_WALL_SOUTH,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_2_FLR_3_FLOOR,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_2_FLR_3_CEILING,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_2_FLR_3_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_3_MULT19_FLR_3_WALL_SOUTH,0,506.51,211.91,19.20,0,3.05,3.66,4.73,0.33,3,No,No
Surface Convection Parameters,ROOM_3_MULT19_FLR_3_WALL_SOUTH_WINDOW,0,506.51,211.91,19.20,0,3.05,3.66,4.73,0.33,2,No,No
Surface Convection Parameters,ROOM_3_MULT19_FLR_3_WALL_NORTH,0,0.00,0.00,0.00,0,3.05,3.66,4.73,0.33,0,No,No
Surface Convection Parameters,ROOM_3_MULT19_FLR_3_WALL_EAST,0,0.00,0.00,0.00,0,3.05,3.66,4.73,0.33,0,No,No
Surface Convection Parameters,ROOM_3_MULT19_FLR_3_WALL_WEST,0,0.00,0.00,0.00,0,3.05,3.66,4.73,0.33,0,No,No
Surface Convection Parameters,ROOM_3_MULT19_FLR_3_FLOOR,0,0.00,0.00,0.00,0,3.05,3.66,4.73,0.33,0,No,No
Surface Convection Parameters,ROOM_3_MULT19_FLR_3_CEILING,0,0.00,0.00,0.00,0,3.05,3.66,4.73,0.33,0,No,No
Surface Convection Parameters,ROOM_3_MULT19_FLR_3_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,3.66,4.73,0.33,0,No,No
Surface Convection Parameters,ROOM_4_MULT19_FLR_3_WALL_NORTH,0,670.01,217.46,19.20,0,3.05,3.66,4.73,0.33,3,No,No
Surface Convection Parameters,ROOM_4_MULT19_FLR_3_WALL_NORTH_WINDOW,0,670.01,217.46,19.20,0,3.05,3.66,4.73,0.33,2,No,No
Surface Convection Parameters,ROOM_4_MULT19_FLR_3_WALL_EAST,0,0.00,0.00,0.00,0,3.05,3.66,4.73,0.33,0,No,No
Surface Convection Parameters,ROOM_4_MULT19_FLR_3_WALL_SOUTH,0,0.00,0.00,0.00,0,3.05,3.66,4.73,0.33,0,No,No
Surface Convection Parameters,ROOM_4_MULT19_FLR_3_WALL_WEST,0,0.00,0.00,0.00,0,3.05,3.66,4.73,0.33,0,No,No
Surface Convection Parameters,ROOM_4_MULT19_FLR_3_FLOOR,0,0.00,0.00,0.00,0,3.05,3.66,4.73,0.33,0,No,No
Surface Convection Parameters,ROOM_4_MULT19_FLR_3_CEILING,0,0.00,0.00,0.00,0,3.05,3.66,4.73,0.33,0,No,No
Surface Convection Parameters,ROOM_4_MULT19_FLR_3_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,3.66,4.73,0.33,0,No,No
Surface Convection Parameters,ROOM_5_FLR_3_WALL_EAST,0,194.63,217.46,19.20,0,3.05,13.11,5.95,0.33,3,No,No
Surface Convection Parameters,ROOM_5_FLR_3_WALL_EAST_WINDOW,0,194.63,217.46,19.20,0,3.05,13.11,5.95,0.33,2,No,No
Surface Convection Parameters,ROOM_5_FLR_3_WALL_SOUTH,0,506.51,211.91,19.20,0,3.05,13.11,5.95,0.33,3,No,No
Surface Convection Parameters,ROOM_5_FLR_3_WALL_SOUTH_WINDOW,0,506.51,211.91,19.20,0,3.05,13.11,5.95,0.33,2,No,No
Surface Convection Parameters,ROOM_5_FLR_3_WALL_NORTH,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_5_FLR_3_WALL_WEST,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_5_FLR_3_FLOOR,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_5_FLR_3_CEILING,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_5_FLR_3_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_6_FLR_3_WALL_NORTH,0,670.01,217.46,19.20,0,3.05,13.11,5.95,0.33,3,No,No
Surface Convection Parameters,ROOM_6_FLR_3_WALL_NORTH_WINDOW,0,670.01,217.46,19.20,0,3.05,13.11,5.95,0.33,2,No,No
Surface Convection Parameters,ROOM_6_FLR_3_WALL_EAST,0,194.63,217.46,19.20,0,3.05,13.11,5.95,0.33,3,No,No
Surface Convection Parameters,ROOM_6_FLR_3_WALL_EAST_WINDOW,0,194.63,217.46,19.20,0,3.05,13.11,5.95,0.33,2,No,No
Surface Convection Parameters,ROOM_6_FLR_3_WALL_SOUTH,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_6_FLR_3_WALL_WEST,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_6_FLR_3_FLOOR,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_6_FLR_3_CEILING,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_6_FLR_3_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_WALL_1_NORTH,0,670.01,217.46,19.20,0,3.05,15.85,8.24,0.33,3,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_WALL_1_NORTH_WINDOW,0,670.01,217.46,19.20,0,3.05,15.85,8.24,0.33,2,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_WALL_2_NORTH,0,670.01,217.46,19.20,0,3.05,15.85,8.24,0.33,3,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_WALL_2_NORTH_WINDOW,0,670.01,217.46,19.20,0,3.05,15.85,8.24,0.33,2,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_WALL_1_SOUTH,0,506.51,211.91,19.20,0,3.05,15.85,8.24,0.33,3,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_WALL_1_SOUTH_WINDOW,0,506.51,211.91,19.20,0,3.05,15.85,8.24,0.33,2,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_WALL_2_SOUTH,0,506.51,211.91,19.20,0,3.05,15.85,8.24,0.33,3,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_WALL_2_SOUTH_WINDOW,0,506.51,211.91,19.20,0,3.05,15.85,8.24,0.33,2,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_WALL_3_NORTH,0,0.00,0.00,0.00,0,3.05,15.85,8.24,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_WALL_1_EAST,0,0.00,0.00,0.00,0,3.05,15.85,8.24,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_WALL_2_EAST,0,0.00,0.00,0.00,0,3.05,15.85,8.24,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_WALL_3_EAST,0,0.00,0.00,0.00,0,3.05,15.85,8.24,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_WALL_4_EAST,0,0.00,0.00,0.00,0,3.05,15.85,8.24,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_WALL_3_SOUTH,0,0.00,0.00,0.00,0,3.05,15.85,8.24,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_WALL_1_WEST,0,0.00,0.00,0.00,0,3.05,15.85,8.24,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_WALL_2_WEST,0,0.00,0.00,0.00,0,3.05,15.85,8.24,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_WALL_3_WEST,0,0.00,0.00,0.00,0,3.05,15.85,8.24,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_WALL_4_WEST,0,0.00,0.00,0.00,0,3.05,15.85,8.24,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_FLOOR_1,0,0.00,0.00,0.00,0,3.05,15.85,8.24,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_FLOOR_2,0,0.00,0.00,0.00,0,3.05,15.85,8.24,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_FLOOR_3,0,0.00,0.00,0.00,0,3.05,15.85,8.24,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_CEILING_1,0,0.00,0.00,0.00,0,3.05,15.85,8.24,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_CEILING_2,0,0.00,0.00,0.00,0,3.05,15.85,8.24,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_CEILING_3,0,0.00,0.00,0.00,0,3.05,15.85,8.24,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_3_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,15.85,8.24,0.33,0,No,No
Surface Convection Parameters,ROOM_1_FLR_6_WALL_SOUTH,0,506.51,211.91,19.20,0,3.05,13.11,5.95,0.33,3,No,No
Surface Convection Parameters,ROOM_1_FLR_6_WALL_SOUTH_WINDOW,0,506.51,211.91,19.20,0,3.05,13.11,5.95,0.33,2,No,No
Surface Convection Parameters,ROOM_1_FLR_6_WALL_WEST,0,194.63,84.12,19.20,0,3.05,13.11,5.95,0.33,3,No,No
Surface Convection Parameters,ROOM_1_FLR_6_WALL_WEST_WINDOW,0,194.63,84.12,19.20,0,3.05,13.11,5.95,0.33,2,No,No
Surface Convection Parameters,ROOM_1_FLR_6_WALL_NORTH,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_1_FLR_6_WALL_EAST,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_1_FLR_6_FLOOR,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_1_FLR_6_CEILING,0,1782.60,399.29,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_1_FLR_6_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_2_FLR_6_WALL_NORTH,0,670.01,217.46,19.20,0,3.05,13.11,5.95,0.33,3,No,No
Surface Convection Parameters,ROOM_2_FLR_6_WALL_NORTH_WINDOW,0,670.01,217.46,19.20,0,3.05,13.11,5.95,0.33,2,No,No
Surface Convection Parameters,ROOM_2_FLR_6_WALL_WEST,0,194.63,84.12,19.20,0,3.05,13.11,5.95,0.33,3,No,No
Surface Convection Parameters,ROOM_2_FLR_6_WALL_WEST_WINDOW,0,194.63,84.12,19.20,0,3.05,13.11,5.95,0.33,2,No,No
Surface Convection Parameters,ROOM_2_FLR_6_WALL_EAST,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_2_FLR_6_WALL_SOUTH,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_2_FLR_6_FLOOR,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_2_FLR_6_CEILING,0,1782.60,399.29,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_2_FLR_6_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,13.11,5.95,0.33,0,No,No
Surface Convection Parameters,ROOM_3_MULT9_FLR_6_WALL_SOUTH,0,506.51,211.91,19.20,0,3.05,6.71,4.73,0.33,3,No,No
Surface Convection Parameters,ROOM_3_MULT9_FLR_6_WALL_SOUTH_WINDOW,0,506.51,211.91,19.20,0,3.05,6.71,4.73,0.33,2,No,No
Surface Convection Parameters,ROOM_3_MULT9_FLR_6_WALL_NORTH,0,0.00,0.00,0.00,0,3.05,6.71,4.73,0.33,0,No,No
Surface Convection Parameters,ROOM_3_MULT9_FLR_6_WALL_EAST,0,0.00,0.00,0.00,0,3.05,6.71,4.73,0.33,0,No,No
Surface Convection Parameters,ROOM_3_MULT9_FLR_6_WALL_WEST,0,0.00,0.00,0.00,0,3.05,6.71,4.73,0.33,0,No,No
Surface Convection Parameters,ROOM_3_MULT9_FLR_6_FLOOR,0,0.00,0.00,0.00,0,3.05,6.71,4.73,0.33,0,No,No
Surface Convection Parameters,ROOM_3_MULT9_FLR_6_CEILING,0,1782.60,399.29,0.00,0,3.05,6.71,4.73,0.33,0,No,No
Surface Convection Parameters,ROOM_3_MULT9_FLR_6_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,6.71,4.73,0.33,0,No,No
Surface Convection Parameters,BANQUET_FLR_6_WALL_NORTH,0,670.01,217.46,19.20,0,3.05,32.00,15.66,0.33,3,No,No
Surface Convection Parameters,BANQUET_FLR_6_WALL_NORTH_WINDOW,0,670.01,217.46,19.20,0,3.05,32.00,15.66,0.33,2,No,No
Surface Convection Parameters,BANQUET_FLR_6_WALL_EAST,0,0.00,0.00,0.00,0,3.05,32.00,15.66,0.33,0,No,No
Surface Convection Parameters,BANQUET_FLR_6_WALL_SOUTH,0,0.00,0.00,0.00,0,3.05,32.00,15.66,0.33,0,No,No
Surface Convection Parameters,BANQUET_FLR_6_WALL_WEST,0,0.00,0.00,0.00,0,3.05,32.00,15.66,0.33,0,No,No
Surface Convection Parameters,BANQUET_FLR_6_FLOOR,0,0.00,0.00,0.00,0,3.05,32.00,15.66,0.33,0,No,No
Surface Convection Parameters,BANQUET_FLR_6_CEILING,0,1782.60,399.29,0.00,0,3.05,32.00,15.66,0.33,0,No,No
Surface Convection Parameters,BANQUET_FLR_6_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,32.00,15.66,0.33,0,No,No
Surface Convection Parameters,DINING_FLR_6_WALL_NORTH,0,670.01,217.46,19.20,0,3.05,32.00,15.66,0.33,3,No,No
Surface Convection Parameters,DINING_FLR_6_WALL_NORTH_WINDOW,0,670.01,217.46,19.20,0,3.05,32.00,15.66,0.33,2,No,No
Surface Convection Parameters,DINING_FLR_6_WALL_EAST,0,0.00,0.00,0.00,0,3.05,32.00,15.66,0.33,0,No,No
Surface Convection Parameters,DINING_FLR_6_WALL_SOUTH,0,0.00,0.00,0.00,0,3.05,32.00,15.66,0.33,0,No,No
Surface Convection Parameters,DINING_FLR_6_WALL_WEST,0,0.00,0.00,0.00,0,3.05,32.00,15.66,0.33,0,No,No
Surface Convection Parameters,DINING_FLR_6_FLOOR,0,0.00,0.00,0.00,0,3.05,32.00,15.66,0.33,0,No,No
Surface Convection Parameters,DINING_FLR_6_CEILING,0,1782.60,399.29,0.00,0,3.05,32.00,15.66,0.33,0,No,No
Surface Convection Parameters,DINING_FLR_6_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,32.00,15.66,0.33,0,No,No
Surface Convection Parameters,KITCHEN_FLR_6_WALL_NORTH,0,670.01,217.46,19.20,0,3.05,28.65,8.58,0.30,3,No,No
Surface Convection Parameters,KITCHEN_FLR_6_WALL_NORTH_WINDOW,0,670.01,217.46,19.20,0,3.05,28.65,8.58,0.30,2,No,No
Surface Convection Parameters,KITCHEN_FLR_6_WALL_EAST,0,194.63,217.46,19.20,0,3.05,28.65,8.58,0.30,3,No,No
Surface Convection Parameters,KITCHEN_FLR_6_WALL_EAST_WINDOW,0,194.63,217.46,19.20,0,3.05,28.65,8.58,0.30,2,No,No
Surface Convection Parameters,KITCHEN_FLR_6_WALL_1_SOUTH,0,506.51,211.91,19.20,0,3.05,28.65,8.58,0.30,3,No,No
Surface Convection Parameters,KITCHEN_FLR_6_WALL_1_SOUTH_WINDOW,0,506.51,211.91,19.20,0,3.05,28.65,8.58,0.30,2,No,No
Surface Convection Parameters,KITCHEN_FLR_6_WALL_2_SOUTH,0,0.00,0.00,0.00,0,3.05,28.65,8.58,0.30,0,No,No
Surface Convection Parameters,KITCHEN_FLR_6_WALL_1_WEST,0,0.00,0.00,0.00,0,3.05,28.65,8.58,0.30,0,No,No
Surface Convection Parameters,KITCHEN_FLR_6_WALL_2_WEST,0,0.00,0.00,0.00,0,3.05,28.65,8.58,0.30,0,No,No
Surface Convection Parameters,KITCHEN_FLR_6_FLOOR,0,0.00,0.00,0.00,0,3.05,28.65,8.58,0.30,0,No,No
Surface Convection Parameters,KITCHEN_FLR_6_CEILING,0,1782.60,399.29,0.00,0,3.05,28.65,8.58,0.30,0,No,No
Surface Convection Parameters,KITCHEN_FLR_6_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,28.65,8.58,0.30,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_6_WALL_1_NORTH,0,670.01,217.46,19.20,0,3.05,28.04,8.72,0.33,3,No,No
Surface Convection Parameters,CORRIDOR_FLR_6_WALL_1_NORTH_WINDOW,0,670.01,217.46,19.20,0,3.05,28.04,8.72,0.33,2,No,No
Surface Convection Parameters,CORRIDOR_FLR_6_WALL_2_NORTH,0,670.01,217.46,19.20,0,3.05,28.04,8.72,0.33,3,No,No
Surface Convection Parameters,CORRIDOR_FLR_6_WALL_2_NORTH_WINDOW,0,670.01,217.46,19.20,0,3.05,28.04,8.72,0.33,2,No,No
Surface Convection Parameters,CORRIDOR_FLR_6_WALL_2_SOUTH,0,506.51,211.91,19.20,0,3.05,28.04,8.72,0.33,3,No,No
Surface Convection Parameters,CORRIDOR_FLR_6_WALL_2_SOUTH_WINDOW,0,506.51,211.91,19.20,0,3.05,28.04,8.72,0.33,2,No,No
Surface Convection Parameters,CORRIDOR_FLR_6_WALL_3_NORTH,0,0.00,0.00,0.00,0,3.05,28.04,8.72,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_6_WALL_4_NORTH,0,0.00,0.00,0.00,0,3.05,28.04,8.72,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_6_WALL_1_SOUTH,0,0.00,0.00,0.00,0,3.05,28.04,8.72,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_6_WALL_1_WEST,0,0.00,0.00,0.00,0,3.05,28.04,8.72,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_6_WALL_2_WEST,0,0.00,0.00,0.00,0,3.05,28.04,8.72,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_6_WALL_3_WEST,0,0.00,0.00,0.00,0,3.05,28.04,8.72,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_6_WALL_1_EAST,0,0.00,0.00,0.00,0,3.05,28.04,8.72,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_6_WALL_2_EAST,0,0.00,0.00,0.00,0,3.05,28.04,8.72,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_6_WALL_3_EAST,0,0.00,0.00,0.00,0,3.05,28.04,8.72,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_6_FLOOR,0,0.00,0.00,0.00,0,3.05,28.04,8.72,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_6_CEILING_1,0,1782.60,399.29,0.00,0,3.05,28.04,8.72,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_6_CEILING_2,0,1782.60,399.29,0.00,0,3.05,28.04,8.72,0.33,0,No,No
Surface Convection Parameters,CORRIDOR_FLR_6_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,28.04,8.72,0.33,0,No,No
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, RETAIL_1_FLR_1_INFILTRATION,INFIL_QUARTER_ON_SCH,RETAIL_1_FLR_1,67.07,10.8,3.921E-002,5.846E-004,2.885E-004,0.531,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, RETAIL_2_FLR_1_INFILTRATION,INFIL_QUARTER_ON_SCH,RETAIL_2_FLR_1,77.67,12.5,1.513E-002,1.949E-004,5.306E-004,0.177,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, MECH_FLR_1_INFILTRATION,INFIL_QUARTER_ON_SCH,MECH_FLR_1,164.24,2.7,3.577E-002,2.178E-004,5.696E-004,0.198,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_FLR_1_INFILTRATION,INFIL_QUARTER_ON_SCH,STORAGE_FLR_1,94.76,2.0,2.064E-002,2.178E-004,4.726E-004,0.198,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LAUNDRY_FLR_1_INFILTRATION,INFIL_QUARTER_ON_SCH,LAUNDRY_FLR_1,78.04,8.4,4.884E-002,6.258E-004,5.569E-004,0.569,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CAFE_FLR_1_INFILTRATION,INFIL_QUARTER_ON_SCH,CAFE_FLR_1,188.86,142.3,8.667E-002,4.589E-004,2.527E-004,0.417,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_FLR_1_INFILTRATION,INFIL_QUARTER_ON_SCH,LOBBY_FLR_1,1308.19,422.4,0.248,1.893E-004,3.620E-004,0.172,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ROOM_1_FLR_3_INFILTRATION,INFIL_QUARTER_ON_SCH,ROOM_1_FLR_3,39.02,1.5,2.275E-002,5.831E-004,5.696E-004,0.689,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ROOM_2_FLR_3_INFILTRATION,INFIL_QUARTER_ON_SCH,ROOM_2_FLR_3,39.02,1.5,2.275E-002,5.831E-004,5.696E-004,0.689,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ROOM_3_MULT19_FLR_3_INFILTRATION,INFIL_QUARTER_ON_SCH,ROOM_3_MULT19_FLR_3,24.52,1.5,6.349E-003,2.589E-004,5.696E-004,0.306,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ROOM_4_MULT19_FLR_3_INFILTRATION,INFIL_QUARTER_ON_SCH,ROOM_4_MULT19_FLR_3,24.53,1.5,6.350E-003,2.589E-004,5.696E-004,0.306,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ROOM_5_FLR_3_INFILTRATION,INFIL_QUARTER_ON_SCH,ROOM_5_FLR_3,39.02,1.5,2.275E-002,5.831E-004,5.696E-004,0.689,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ROOM_6_FLR_3_INFILTRATION,INFIL_QUARTER_ON_SCH,ROOM_6_FLR_3,39.02,1.5,2.275E-002,5.831E-004,5.696E-004,0.689,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDOR_FLR_3_INFILTRATION,INFIL_QUARTER_ON_SCH,CORRIDOR_FLR_3,389.40,21.0,2.751E-002,7.066E-005,5.696E-004,8.345E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ROOM_1_FLR_6_INFILTRATION,INFIL_QUARTER_ON_SCH,ROOM_1_FLR_6,39.02,1.5,2.275E-002,5.831E-004,2.881E-004,0.689,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ROOM_2_FLR_6_INFILTRATION,INFIL_QUARTER_ON_SCH,ROOM_2_FLR_6,39.02,1.5,2.275E-002,5.831E-004,2.881E-004,0.689,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ROOM_3_MULT9_FLR_6_INFILTRATION,INFIL_QUARTER_ON_SCH,ROOM_3_MULT9_FLR_6,24.53,1.5,1.164E-002,4.746E-004,2.589E-004,0.561,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, BANQUET_FLR_6_INFILTRATION,INFIL_QUARTER_ON_SCH,BANQUET_FLR_6,331.66,249.9,5.556E-002,1.675E-004,1.295E-004,0.198,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, DINING_FLR_6_INFILTRATION,INFIL_QUARTER_ON_SCH,DINING_FLR_6,331.66,249.9,5.556E-002,1.675E-004,1.295E-004,0.198,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KITCHEN_FLR_6_INFILTRATION,INFIL_QUARTER_ON_SCH,KITCHEN_FLR_6,103.30,22.2,4.974E-002,4.815E-004,2.609E-004,0.569,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDOR_FLR_6_INFILTRATION,INFIL_QUARTER_ON_SCH,CORRIDOR_FLR_6,412.12,22.2,4.868E-002,1.181E-004,9.784E-005,0.140,1.000,0.000,0.000,0.000
! <ZoneVentilation Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/person Area {m3/s-person},ACH - Air Changes per Hour,Fan Type {Exhaust;Intake;Natural},Fan Pressure Rise {Pa},Fan Efficiency {},Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2},Minimum Indoor Temperature{C}/Schedule,Maximum Indoor Temperature{C}/Schedule,Delta Temperature{C}/Schedule,Minimum Outdoor Temperature{C}/Schedule,Maximum Outdoor Temperature{C}/Schedule,Maximum WindSpeed{m/s}
 ZoneVentilation Airflow Stats Nominal, ROOM_1_FLR_3 SLIDING DOOR VENTILATION,Constant-0.0,ROOM_1_FLR_3,39.02,1.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,23.89,40.00
 ZoneVentilation Airflow Stats Nominal, ROOM_2_FLR_3 SLIDING DOOR VENTILATION,Constant-0.0,ROOM_2_FLR_3,39.02,1.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,23.89,40.00
 ZoneVentilation Airflow Stats Nominal, ROOM_3_MULT19_FLR_3 SLIDING DOOR VENTILATION,Constant-0.0,ROOM_3_MULT19_FLR_3,24.52,1.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,23.89,40.00
 ZoneVentilation Airflow Stats Nominal, ROOM_4_MULT19_FLR_3 SLIDING DOOR VENTILATION,Constant-0.0,ROOM_4_MULT19_FLR_3,24.53,1.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,23.89,40.00
 ZoneVentilation Airflow Stats Nominal, ROOM_5_FLR_3 SLIDING DOOR VENTILATION,Constant-0.0,ROOM_5_FLR_3,39.02,1.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,23.89,40.00
 ZoneVentilation Airflow Stats Nominal, ROOM_6_FLR_3 SLIDING DOOR VENTILATION,Constant-0.0,ROOM_6_FLR_3,39.02,1.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,23.89,40.00
 ZoneVentilation Airflow Stats Nominal, ROOM_1_FLR_6 SLIDING DOOR VENTILATION,Constant-0.0,ROOM_1_FLR_6,39.02,1.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,23.89,40.00
 ZoneVentilation Airflow Stats Nominal, ROOM_2_FLR_6 SLIDING DOOR VENTILATION,Constant-0.0,ROOM_2_FLR_6,39.02,1.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,23.89,40.00
 ZoneVentilation Airflow Stats Nominal, ROOM_3_MULT9_FLR_6 SLIDING DOOR VENTILATION,Constant-0.0,ROOM_3_MULT9_FLR_6,24.53,1.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,23.89,40.00
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,BASEMENT,Mixing/Well-Stirred
RoomAir Model,RETAIL_1_FLR_1,Mixing/Well-Stirred
RoomAir Model,RETAIL_2_FLR_1,Mixing/Well-Stirred
RoomAir Model,MECH_FLR_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_FLR_1,Mixing/Well-Stirred
RoomAir Model,LAUNDRY_FLR_1,Mixing/Well-Stirred
RoomAir Model,CAFE_FLR_1,Mixing/Well-Stirred
RoomAir Model,LOBBY_FLR_1,Mixing/Well-Stirred
RoomAir Model,ROOM_1_FLR_3,Mixing/Well-Stirred
RoomAir Model,ROOM_2_FLR_3,Mixing/Well-Stirred
RoomAir Model,ROOM_3_MULT19_FLR_3,Mixing/Well-Stirred
RoomAir Model,ROOM_4_MULT19_FLR_3,Mixing/Well-Stirred
RoomAir Model,ROOM_5_FLR_3,Mixing/Well-Stirred
RoomAir Model,ROOM_6_FLR_3,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_FLR_3,Mixing/Well-Stirred
RoomAir Model,ROOM_1_FLR_6,Mixing/Well-Stirred
RoomAir Model,ROOM_2_FLR_6,Mixing/Well-Stirred
RoomAir Model,ROOM_3_MULT9_FLR_6,Mixing/Well-Stirred
RoomAir Model,BANQUET_FLR_6,Mixing/Well-Stirred
RoomAir Model,DINING_FLR_6,Mixing/Well-Stirred
RoomAir Model,KITCHEN_FLR_6,Mixing/Well-Stirred
RoomAir Model,CORRIDOR_FLR_6,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.0000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.0000    
! <Sky Daylight Factors>, Sky Type, MonthAndDay, Daylighting Control Name, Enclosure Name, Window Name, Reference Point, Daylight Factor
 Sky Daylight Factors,Clear Sky,01/21,LOBBY_FLR_1_DAYLCTRL,LOBBY_FLR_1,LOBBY_FLR_1_WALL_SOUTH_WINDOW,LOBBY_FLR_1_DAYLREFPT1,0.1052
 Sky Daylight Factors,Clear Sky,01/21,LOBBY_FLR_1_DAYLCTRL,LOBBY_FLR_1,LOBBY_FLR_1_WALL_SOUTH_WINDOW,LOBBY_FLR_1_DAYLREFPT2,5.4340E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,LOBBY_FLR_1_DAYLCTRL,LOBBY_FLR_1,LOBBY_FLR_1_WALL_SOUTH_WINDOW,LOBBY_FLR_1_DAYLREFPT1,0.1192
 Sky Daylight Factors,Clear Turbid Sky,01/21,LOBBY_FLR_1_DAYLCTRL,LOBBY_FLR_1,LOBBY_FLR_1_WALL_SOUTH_WINDOW,LOBBY_FLR_1_DAYLREFPT2,6.1751E-002
 Sky Daylight Factors,Intermediate Sky,01/21,LOBBY_FLR_1_DAYLCTRL,LOBBY_FLR_1,LOBBY_FLR_1_WALL_SOUTH_WINDOW,LOBBY_FLR_1_DAYLREFPT1,7.2817E-002
 Sky Daylight Factors,Intermediate Sky,01/21,LOBBY_FLR_1_DAYLCTRL,LOBBY_FLR_1,LOBBY_FLR_1_WALL_SOUTH_WINDOW,LOBBY_FLR_1_DAYLREFPT2,2.8902E-002
 Sky Daylight Factors,Overcast Sky,01/21,LOBBY_FLR_1_DAYLCTRL,LOBBY_FLR_1,LOBBY_FLR_1_WALL_SOUTH_WINDOW,LOBBY_FLR_1_DAYLREFPT1,2.9121E-002
 Sky Daylight Factors,Overcast Sky,01/21,LOBBY_FLR_1_DAYLCTRL,LOBBY_FLR_1,LOBBY_FLR_1_WALL_SOUTH_WINDOW,LOBBY_FLR_1_DAYLREFPT2,9.7843E-003
 Sky Daylight Factors,Clear Sky,01/21,CAFE_FLR_1_DAYLCTRL,CAFE_FLR_1,CAFE_FLR_1_WALL_SOUTH_WINDOW,CAFE_FLR_1_DAYLREFPT1,0.1192
 Sky Daylight Factors,Clear Sky,01/21,CAFE_FLR_1_DAYLCTRL,CAFE_FLR_1,CAFE_FLR_1_WALL_SOUTH_WINDOW,CAFE_FLR_1_DAYLREFPT2,6.5155E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,CAFE_FLR_1_DAYLCTRL,CAFE_FLR_1,CAFE_FLR_1_WALL_SOUTH_WINDOW,CAFE_FLR_1_DAYLREFPT1,0.1355
 Sky Daylight Factors,Clear Turbid Sky,01/21,CAFE_FLR_1_DAYLCTRL,CAFE_FLR_1,CAFE_FLR_1_WALL_SOUTH_WINDOW,CAFE_FLR_1_DAYLREFPT2,7.3802E-002
 Sky Daylight Factors,Intermediate Sky,01/21,CAFE_FLR_1_DAYLCTRL,CAFE_FLR_1,CAFE_FLR_1_WALL_SOUTH_WINDOW,CAFE_FLR_1_DAYLREFPT1,8.0458E-002
 Sky Daylight Factors,Intermediate Sky,01/21,CAFE_FLR_1_DAYLCTRL,CAFE_FLR_1,CAFE_FLR_1_WALL_SOUTH_WINDOW,CAFE_FLR_1_DAYLREFPT2,3.5964E-002
 Sky Daylight Factors,Overcast Sky,01/21,CAFE_FLR_1_DAYLCTRL,CAFE_FLR_1,CAFE_FLR_1_WALL_SOUTH_WINDOW,CAFE_FLR_1_DAYLREFPT1,3.2628E-002
 Sky Daylight Factors,Overcast Sky,01/21,CAFE_FLR_1_DAYLCTRL,CAFE_FLR_1,CAFE_FLR_1_WALL_SOUTH_WINDOW,CAFE_FLR_1_DAYLREFPT2,1.3264E-002
 Sky Daylight Factors,Clear Sky,01/21,DINING_FLR_6_DAYLCTRL,DINING_FLR_6,DINING_FLR_6_WALL_NORTH_WINDOW,DINING_FLR_6_DAYLREFPT1,2.4918E-002
 Sky Daylight Factors,Clear Sky,01/21,DINING_FLR_6_DAYLCTRL,DINING_FLR_6,DINING_FLR_6_WALL_NORTH_WINDOW,DINING_FLR_6_DAYLREFPT2,1.4583E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,DINING_FLR_6_DAYLCTRL,DINING_FLR_6,DINING_FLR_6_WALL_NORTH_WINDOW,DINING_FLR_6_DAYLREFPT1,1.9147E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,DINING_FLR_6_DAYLCTRL,DINING_FLR_6,DINING_FLR_6_WALL_NORTH_WINDOW,DINING_FLR_6_DAYLREFPT2,1.1001E-002
 Sky Daylight Factors,Intermediate Sky,01/21,DINING_FLR_6_DAYLCTRL,DINING_FLR_6,DINING_FLR_6_WALL_NORTH_WINDOW,DINING_FLR_6_DAYLREFPT1,1.8336E-002
 Sky Daylight Factors,Intermediate Sky,01/21,DINING_FLR_6_DAYLCTRL,DINING_FLR_6,DINING_FLR_6_WALL_NORTH_WINDOW,DINING_FLR_6_DAYLREFPT2,7.4295E-003
 Sky Daylight Factors,Overcast Sky,01/21,DINING_FLR_6_DAYLCTRL,DINING_FLR_6,DINING_FLR_6_WALL_NORTH_WINDOW,DINING_FLR_6_DAYLREFPT1,2.8610E-002
 Sky Daylight Factors,Overcast Sky,01/21,DINING_FLR_6_DAYLCTRL,DINING_FLR_6,DINING_FLR_6_WALL_NORTH_WINDOW,DINING_FLR_6_DAYLREFPT2,1.0256E-002
 Sky Daylight Factors,Clear Sky,01/21,BANQUET_FLR_6_DAYLCTRL,BANQUET_FLR_6,BANQUET_FLR_6_WALL_NORTH_WINDOW,BANQUET_FLR_6_DAYLREFPT1,2.4918E-002
 Sky Daylight Factors,Clear Sky,01/21,BANQUET_FLR_6_DAYLCTRL,BANQUET_FLR_6,BANQUET_FLR_6_WALL_NORTH_WINDOW,BANQUET_FLR_6_DAYLREFPT2,1.4583E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,BANQUET_FLR_6_DAYLCTRL,BANQUET_FLR_6,BANQUET_FLR_6_WALL_NORTH_WINDOW,BANQUET_FLR_6_DAYLREFPT1,1.9147E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,BANQUET_FLR_6_DAYLCTRL,BANQUET_FLR_6,BANQUET_FLR_6_WALL_NORTH_WINDOW,BANQUET_FLR_6_DAYLREFPT2,1.1001E-002
 Sky Daylight Factors,Intermediate Sky,01/21,BANQUET_FLR_6_DAYLCTRL,BANQUET_FLR_6,BANQUET_FLR_6_WALL_NORTH_WINDOW,BANQUET_FLR_6_DAYLREFPT1,1.8336E-002
 Sky Daylight Factors,Intermediate Sky,01/21,BANQUET_FLR_6_DAYLCTRL,BANQUET_FLR_6,BANQUET_FLR_6_WALL_NORTH_WINDOW,BANQUET_FLR_6_DAYLREFPT2,7.4295E-003
 Sky Daylight Factors,Overcast Sky,01/21,BANQUET_FLR_6_DAYLCTRL,BANQUET_FLR_6,BANQUET_FLR_6_WALL_NORTH_WINDOW,BANQUET_FLR_6_DAYLREFPT1,2.8610E-002
 Sky Daylight Factors,Overcast Sky,01/21,BANQUET_FLR_6_DAYLCTRL,BANQUET_FLR_6,BANQUET_FLR_6_WALL_NORTH_WINDOW,BANQUET_FLR_6_DAYLREFPT2,1.0256E-002
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, BASEMENT, Cooling, 27656.72729, 27656.72729, 2.06203, 2.06203, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 20:20:00, 25.37100, 1.33582E-002, 1978.83018, 106.49900, 0.85446, 0.00000
 Zone Sizing Information, BASEMENT, Heating, 1466.54382, 1466.54382, 6.45044E-002, 0.85446, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -16.30000, 9.24091E-004, 1978.83018, 106.49900, 0.85446, 0.00000
 Zone Sizing Information, RETAIL_1_FLR_1, Cooling, 3820.61931, 3820.61931, 0.28490, 0.28490, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 13:40:00, 30.14500, 1.33667E-002, 67.07136, 10.82900, 7.92179E-002, 0.00000
 Zone Sizing Information, RETAIL_1_FLR_1, Heating, 2791.90077, 2791.90077, 0.12279, 0.12279, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00, -16.30000, 9.24091E-004, 67.07136, 10.82900, 7.92179E-002, 0.00000
 Zone Sizing Information, RETAIL_2_FLR_1, Cooling, 2672.94698, 2672.94698, 0.19932, 0.19932, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 16:40:00, 29.24600, 1.33651E-002, 77.66889, 12.54000, 9.17335E-002, 0.00000
 Zone Sizing Information, RETAIL_2_FLR_1, Heating, 982.50121, 982.50121, 4.32130E-002, 9.17335E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00, -16.30000, 9.24091E-004, 77.66889, 12.54000, 9.17335E-002, 0.00000
 Zone Sizing Information, MECH_FLR_1, Cooling, 2632.43558, 2632.43558, 0.19625, 0.19625, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 16:30:00, 29.37000, 1.33653E-002, 164.24319, 2.65200, 0.00000, 0.00000
 Zone Sizing Information, MECH_FLR_1, Heating, 1854.43730, 1854.43730, 8.15628E-002, 8.15628E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00, -16.30000, 9.24091E-004, 164.24319, 2.65200, 0.00000, 0.00000
 Zone Sizing Information, STORAGE_FLR_1, Cooling, 1224.69871, 1224.69871, 9.13038E-002, 9.13038E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 15:20:00, 30.11400, 1.33666E-002, 94.75927, 2.04000, 5.77652E-002, 0.00000
 Zone Sizing Information, STORAGE_FLR_1, Heating, 1242.65657, 1242.65657, 5.46552E-002, 5.77652E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00, -16.30000, 9.24091E-004, 94.75927, 2.04000, 5.77652E-002, 0.00000
 Zone Sizing Information, LAUNDRY_FLR_1, Cooling, 44599.59267, 44599.59267, 3.32535, 3.32535, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 15:00:00, 30.30000, 1.33670E-002, 78.03947, 8.40000, 0.00000, 0.00000
 Zone Sizing Information, LAUNDRY_FLR_1, Heating, 2437.63101, 2437.63101, 0.10721, 0.10721, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00, -16.30000, 9.24091E-004, 78.03947, 8.40000, 0.00000, 0.00000
 Zone Sizing Information, CAFE_FLR_1, Cooling, 17852.17015, 17852.17015, 1.33232, 1.33232, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 13:30:00, 30.06750, 1.33665E-002, 188.86188, 142.30000, 0.67638, 0.00000
 Zone Sizing Information, CAFE_FLR_1, Heating, 6941.89204, 6941.89204, 0.30531, 0.67638, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00, -16.30000, 9.24091E-004, 188.86188, 142.30000, 0.67638, 0.00000
 Zone Sizing Information, LOBBY_FLR_1, Cooling, 58895.50553, 58895.50553, 4.39292, 4.39292, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 13:50:00, 30.22250, 1.33668E-002, 1308.18612, 422.43500, 1.89399, 0.00000
 Zone Sizing Information, LOBBY_FLR_1, Heating, 16881.90031, 16881.90031, 0.74251, 1.89399, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00, -16.30000, 9.24091E-004, 1308.18612, 422.43500, 1.89399, 0.00000
 Zone Sizing Information, ROOM_1_FLR_3, Cooling, 7787.88626, 7787.88626, 0.78247, 0.78247, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 28.99800, 1.33646E-002, 39.02202, 1.50000, 6.17350E-002, 0.00000
 Zone Sizing Information, ROOM_1_FLR_3, Heating, 5880.43490, 5880.43490, 0.26014, 0.26014, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00, -16.30000, 9.24091E-004, 39.02202, 1.50000, 6.17350E-002, 0.00000
 Zone Sizing Information, ROOM_2_FLR_3, Cooling, 7566.19199, 7566.19199, 0.76019, 0.76019, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:10:00, 28.84300, 1.33644E-002, 39.01745, 1.50000, 6.17278E-002, 0.00000
 Zone Sizing Information, ROOM_2_FLR_3, Heating, 5880.06200, 5880.06200, 0.26012, 0.26012, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00, -16.30000, 9.24091E-004, 39.01745, 1.50000, 6.17278E-002, 0.00000
 Zone Sizing Information, ROOM_3_MULT19_FLR_3, Cooling, 49910.43536, 49910.43536, 5.01422, 5.01422, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 13:50:00, 30.22250, 1.33668E-002, 24.52384, 1.50000, 0.83707, 0.00000
 Zone Sizing Information, ROOM_3_MULT19_FLR_3, Heating, 33406.24375, 33406.24375, 1.47791, 1.47791, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00, -16.30000, 9.24091E-004, 24.52384, 1.50000, 0.83707, 0.00000
 Zone Sizing Information, ROOM_4_MULT19_FLR_3, Cooling, 48214.92201, 48214.92201, 4.84427, 4.84427, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 15:10:00, 30.20700, 1.33668E-002, 24.53055, 1.50000, 0.83730, 0.00000
 Zone Sizing Information, ROOM_4_MULT19_FLR_3, Heating, 33415.75227, 33415.75227, 1.47833, 1.47833, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00, -16.30000, 9.24091E-004, 24.53055, 1.50000, 0.83730, 0.00000
 Zone Sizing Information, ROOM_5_FLR_3, Cooling, 7080.18962, 7080.18962, 0.71136, 0.71136, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 10:00:00, 26.76600, 1.33607E-002, 39.02202, 1.50000, 6.17350E-002, 0.00000
 Zone Sizing Information, ROOM_5_FLR_3, Heating, 5870.25786, 5870.25786, 0.25969, 0.25969, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00, -16.30000, 9.24091E-004, 39.02202, 1.50000, 6.17350E-002, 0.00000
 Zone Sizing Information, ROOM_6_FLR_3, Cooling, 6874.69725, 6874.69725, 0.69072, 0.69072, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 09:30:00, 25.97550, 1.33593E-002, 39.01745, 1.50000, 6.17278E-002, 0.00000
 Zone Sizing Information, ROOM_6_FLR_3, Heating, 5869.88519, 5869.88519, 0.25967, 0.25967, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00, -16.30000, 9.24091E-004, 39.01745, 1.50000, 6.17278E-002, 0.00000
 Zone Sizing Information, CORRIDOR_FLR_3, Cooling, 14111.97690, 14111.97690, 1.05214, 1.05214, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 14:20:00, 30.30000, 1.33670E-002, 389.40468, 20.95700, 0.47476, 0.00000
 Zone Sizing Information, CORRIDOR_FLR_3, Heating, 9180.17492, 9180.17492, 0.40377, 0.47476, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00, -16.30000, 9.24091E-004, 389.40468, 20.95700, 0.47476, 0.00000
 Zone Sizing Information, ROOM_1_FLR_6, Cooling, 2028.70380, 2028.70380, 0.20383, 0.20383, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 16:50:00, 29.12200, 1.33649E-002, 39.02202, 1.50000, 1.54338E-002, 0.00000
 Zone Sizing Information, ROOM_1_FLR_6, Heating, 1812.35728, 1812.35728, 8.01759E-002, 8.01759E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00, -16.30000, 9.24091E-004, 39.02202, 1.50000, 1.54338E-002, 0.00000
 Zone Sizing Information, ROOM_2_FLR_6, Cooling, 1965.87327, 1965.87327, 0.19752, 0.19752, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:10:00, 28.84300, 1.33644E-002, 39.01745, 1.50000, 1.54319E-002, 0.00000
 Zone Sizing Information, ROOM_2_FLR_6, Heating, 1812.22783, 1812.22783, 8.01702E-002, 8.01702E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00, -16.30000, 9.24091E-004, 39.01745, 1.50000, 1.54319E-002, 0.00000
 Zone Sizing Information, ROOM_3_MULT9_FLR_6, Cooling, 10278.56742, 10278.56742, 1.03273, 1.03273, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 13:50:00, 30.22250, 1.33668E-002, 24.53055, 1.50000, 9.91540E-002, 0.00000
 Zone Sizing Information, ROOM_3_MULT9_FLR_6, Heating, 8709.14479, 8709.14479, 0.38529, 0.38529, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00, -16.30000, 9.24091E-004, 24.53055, 1.50000, 9.91540E-002, 0.00000
 Zone Sizing Information, BANQUET_FLR_6, Cooling, 27840.86194, 27840.86194, 2.07835, 2.07835, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 14:40:00, 30.30000, 1.33670E-002, 331.65745, 249.89600, 1.18780, 0.00000
 Zone Sizing Information, BANQUET_FLR_6, Heating, 6199.03175, 6199.03175, 0.27265, 1.18780, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00, -16.30000, 9.24091E-004, 331.65745, 249.89600, 1.18780, 0.00000
 Zone Sizing Information, DINING_FLR_6, Cooling, 29273.33392, 29273.33392, 2.18525, 2.18525, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 14:40:00, 30.30000, 1.33670E-002, 331.65745, 249.89600, 1.18780, 0.00000
 Zone Sizing Information, DINING_FLR_6, Heating, 6322.99473, 6322.99473, 0.27810, 1.18780, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 11:50:00, -16.30000, 9.24091E-004, 331.65745, 249.89600, 1.18780, 0.00000
 Zone Sizing Information, KITCHEN_FLR_6, Cooling, 29194.17887, 29194.17887, 2.18240, 2.18240, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 12:30:00, 29.46300, 1.33655E-002, 103.30446, 22.23800, 0.36735, 0.00000
 Zone Sizing Information, KITCHEN_FLR_6, Heating, 2661.47769, 2661.47769, 0.11704, 0.36735, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 23:30:00, -16.30000, 9.24091E-004, 103.30446, 22.23800, 0.36735, 0.00000
 Zone Sizing Information, CORRIDOR_FLR_6, Cooling, 8298.25328, 8298.25328, 0.61869, 0.61869, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 14:10:00, 30.30000, 1.33670E-002, 412.12471, 22.18000, 0.12562, 0.00000
 Zone Sizing Information, CORRIDOR_FLR_6, Heating, 6571.62164, 6571.62164, 0.28904, 0.28904, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 11:50:00, -16.30000, 9.24091E-004, 412.12471, 22.18000, 0.12562, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, VAV WITH REHEAT, Cooling, Sensible, 332008.38, 19.90276, 19.90276, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 00:00:00
 System Sizing Information, VAV WITH REHEAT, Heating, Sensible, 287668.94, 7.39263, 7.39263, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00
 System Sizing Information, FLR_3_DOAS, Cooling, Sensible, 42328.75, 13.58070, 2.05125, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 00:00:00
 System Sizing Information, FLR_3_DOAS, Heating, Sensible, 79819.93, 4.54150, 2.05125, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 12:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BASEMENT VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 2.06203
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BASEMENT VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.73125
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BASEMENT VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.62200
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BASEMENT VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 1.28258
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BASEMENT VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BASEMENT VAV BOX COMPONENT, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BASEMENT VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.21022E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BASEMENT VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.76432E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BASEMENT VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.28258
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BASEMENT VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BASEMENT VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BASEMENT VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 8065.45190
 Component Sizing Information, Coil:Heating:Water, BASEMENT VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.76432E-004
 Component Sizing Information, Coil:Heating:Water, BASEMENT VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 237.24619
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,BASEMENT VAV BOX REHEAT COIL,12247.33
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_1_FLR_1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.28490
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_1_FLR_1 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.17939
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_1_FLR_1 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.41700
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_1_FLR_1 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 0.11880
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_1_FLR_1 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.49694
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_1_FLR_1 VAV BOX COMPONENT, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_1_FLR_1 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.12385E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_1_FLR_1 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 7.48762E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_1_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.12279
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_1_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_1_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, RETAIL_1_FLR_1 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 3422.90835
 Component Sizing Information, Coil:Heating:Water, RETAIL_1_FLR_1 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 7.48762E-005
 Component Sizing Information, Coil:Heating:Water, RETAIL_1_FLR_1 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 141.83188
Water Heating Coil Capacity Information,Coil:Heating:Water,RETAIL_1_FLR_1 VAV BOX REHEAT COIL,5195.53
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_2_FLR_1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.19932
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_2_FLR_1 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.29693
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_2_FLR_1 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.69100
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_2_FLR_1 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 0.13773
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_2_FLR_1 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.79183
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_2_FLR_1 VAV BOX COMPONENT, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_2_FLR_1 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.28311E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_2_FLR_1 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.69751E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_2_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.13773
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_2_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, RETAIL_2_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, RETAIL_2_FLR_1 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 1690.28920
 Component Sizing Information, Coil:Heating:Water, RETAIL_2_FLR_1 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.69751E-005
 Component Sizing Information, Coil:Heating:Water, RETAIL_2_FLR_1 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 55.21265
Water Heating Coil Capacity Information,Coil:Heating:Water,RETAIL_2_FLR_1 VAV BOX REHEAT COIL,2564.77
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_FLR_1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.19625
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_FLR_1 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.63772
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_FLR_1 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_FLR_1 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 1.96252E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_FLR_1 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_FLR_1 VAV BOX COMPONENT, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_FLR_1 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 5.97443E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_FLR_1 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.97325E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 8.15628E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECH_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, MECH_FLR_1 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 2273.48083
 Component Sizing Information, Coil:Heating:Water, MECH_FLR_1 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.97325E-005
 Component Sizing Information, Coil:Heating:Water, MECH_FLR_1 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 94.19983
Water Heating Coil Capacity Information,Coil:Heating:Water,MECH_FLR_1 VAV BOX REHEAT COIL,3450.85
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_FLR_1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 9.13038E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_FLR_1 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.79084
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_FLR_1 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.94900
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_FLR_1 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 8.66473E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_FLR_1 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_FLR_1 VAV BOX COMPONENT, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_FLR_1 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.81767E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_FLR_1 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.69229E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 8.66473E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, STORAGE_FLR_1 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 1687.90280
 Component Sizing Information, Coil:Heating:Water, STORAGE_FLR_1 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.69229E-005
 Component Sizing Information, Coil:Heating:Water, STORAGE_FLR_1 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 60.70485
Water Heating Coil Capacity Information,Coil:Heating:Water,STORAGE_FLR_1 VAV BOX REHEAT COIL,2564.15
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LAUNDRY_FLR_1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 3.32535
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LAUNDRY_FLR_1 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 1.78826E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LAUNDRY_FLR_1 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 1.00000E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LAUNDRY_FLR_1 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 3.32535E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LAUNDRY_FLR_1 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LAUNDRY_FLR_1 VAV BOX COMPONENT, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LAUNDRY_FLR_1 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.13056E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LAUNDRY_FLR_1 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 6.53700E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LAUNDRY_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.10721
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LAUNDRY_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LAUNDRY_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, LAUNDRY_FLR_1 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 2988.33755
 Component Sizing Information, Coil:Heating:Water, LAUNDRY_FLR_1 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 6.53700E-005
 Component Sizing Information, Coil:Heating:Water, LAUNDRY_FLR_1 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 123.81996
Water Heating Coil Capacity Information,Coil:Heating:Water,LAUNDRY_FLR_1 VAV BOX REHEAT COIL,4535.91
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CAFE_FLR_1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 1.33232
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CAFE_FLR_1 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.10802
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CAFE_FLR_1 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.76200
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CAFE_FLR_1 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 1.01523
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CAFE_FLR_1 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.76200
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CAFE_FLR_1 VAV BOX COMPONENT, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CAFE_FLR_1 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.52724E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CAFE_FLR_1 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.65997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CAFE_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.01523
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CAFE_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CAFE_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CAFE_FLR_1 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 12159.85735
 Component Sizing Information, Coil:Heating:Water, CAFE_FLR_1 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.65997E-004
 Component Sizing Information, Coil:Heating:Water, CAFE_FLR_1 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 395.01355
Water Heating Coil Capacity Information,Coil:Heating:Water,CAFE_FLR_1 VAV BOX REHEAT COIL,18451.45
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_FLR_1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 4.39292
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_FLR_1 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.22692
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_FLR_1 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.64700
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_FLR_1 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 2.84222
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_FLR_1 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.64700
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_FLR_1 VAV BOX COMPONENT, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_FLR_1 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.67901E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_FLR_1 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 6.88823E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.84222
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_FLR_1 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, LOBBY_FLR_1 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 31489.00371
 Component Sizing Information, Coil:Heating:Water, LOBBY_FLR_1 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 6.88823E-004
 Component Sizing Information, Coil:Heating:Water, LOBBY_FLR_1 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1006.23344
Water Heating Coil Capacity Information,Coil:Heating:Water,LOBBY_FLR_1 VAV BOX REHEAT COIL,47789.62
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ROOM_1_FLR_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 6.17350E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_1_FLR_3 FAN COIL, Design Size Maximum Supply Air Flow Rate [m3/s], 0.78247
 Component Sizing Information, Fan:OnOff, ROOM_1_FLR_3 FAN COIL FAN COILFAN_FAN, Design Size Maximum Flow Rate [m3/s], 0.78247
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_1_FLR_3 FAN COIL, Design Size Maximum Hot Water Flow [m3/s], 1.28630E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_1_FLR_3 FAN COIL, Design Size Maximum Cold Water Flow [m3/s], 2.53485E-004
 Component Sizing Information, Coil:Cooling:Water, ROOM_1_FLR_3 FAN COIL COOLING COIL, Design Size Design Inlet Air Temperature [C], 21.69734
 Component Sizing Information, Coil:Cooling:Water, ROOM_1_FLR_3 FAN COIL COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.70000
 Component Sizing Information, Coil:Cooling:Water, ROOM_1_FLR_3 FAN COIL COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.72502E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_1_FLR_3 FAN COIL COOLING COIL, Design Size Design Outlet Air Temperature [C], 12.80000
 Component Sizing Information, Coil:Cooling:Water, ROOM_1_FLR_3 FAN COIL COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_1_FLR_3 FAN COIL COOLING COIL, Design Size Design Water Flow Rate [m3/s], 2.53485E-004
 Component Sizing Information, Coil:Cooling:Water, ROOM_1_FLR_3 FAN COIL COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.78247
! <Water Cooling Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W},Nominal Sensible Capacity {W},Nominal Latent Capacity {W},Nominal Sensible Heat Ratio, Nominal Coil UA Value {W/C}, Nominal Coil Surface Area {m2}
Water Cooling Coil Capacity Information,Coil:Cooling:Water,ROOM_1_FLR_3 FAN COIL COOLING COIL,13135.31,11079.60,2055.70,0.84,2650.79,26.89
 Component Sizing Information, Coil:Heating:Water, ROOM_1_FLR_3 FAN COIL HEATING COIL, Design Size Rated Capacity [W], 5880.20047
 Component Sizing Information, Coil:Heating:Water, ROOM_1_FLR_3 FAN COIL HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 1.28630E-004
 Component Sizing Information, Coil:Heating:Water, ROOM_1_FLR_3 FAN COIL HEATING COIL, Design Size U-Factor Times Area Value [W/K], 265.57312
Water Heating Coil Capacity Information,Coil:Heating:Water,ROOM_1_FLR_3 FAN COIL HEATING COIL,9947.27
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ROOM_2_FLR_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 6.17278E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_2_FLR_3 FAN COIL, Design Size Maximum Supply Air Flow Rate [m3/s], 0.76019
 Component Sizing Information, Fan:OnOff, ROOM_2_FLR_3 FAN COIL FAN COILFAN_FAN, Design Size Maximum Flow Rate [m3/s], 0.76019
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_2_FLR_3 FAN COIL, Design Size Maximum Hot Water Flow [m3/s], 1.28621E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_2_FLR_3 FAN COIL, Design Size Maximum Cold Water Flow [m3/s], 2.46678E-004
 Component Sizing Information, Coil:Cooling:Water, ROOM_2_FLR_3 FAN COIL COOLING COIL, Design Size Design Inlet Air Temperature [C], 21.69733
 Component Sizing Information, Coil:Cooling:Water, ROOM_2_FLR_3 FAN COIL COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.70000
 Component Sizing Information, Coil:Cooling:Water, ROOM_2_FLR_3 FAN COIL COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.73134E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_2_FLR_3 FAN COIL COOLING COIL, Design Size Design Outlet Air Temperature [C], 12.80000
 Component Sizing Information, Coil:Cooling:Water, ROOM_2_FLR_3 FAN COIL COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_2_FLR_3 FAN COIL COOLING COIL, Design Size Design Water Flow Rate [m3/s], 2.46678E-004
 Component Sizing Information, Coil:Cooling:Water, ROOM_2_FLR_3 FAN COIL COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.76019
Water Cooling Coil Capacity Information,Coil:Cooling:Water,ROOM_2_FLR_3 FAN COIL COOLING COIL,12775.61,10769.08,2006.53,0.84,2573.77,26.10
 Component Sizing Information, Coil:Heating:Water, ROOM_2_FLR_3 FAN COIL HEATING COIL, Design Size Rated Capacity [W], 5879.82758
 Component Sizing Information, Coil:Heating:Water, ROOM_2_FLR_3 FAN COIL HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 1.28621E-004
 Component Sizing Information, Coil:Heating:Water, ROOM_2_FLR_3 FAN COIL HEATING COIL, Design Size U-Factor Times Area Value [W/K], 265.55628
Water Heating Coil Capacity Information,Coil:Heating:Water,ROOM_2_FLR_3 FAN COIL HEATING COIL,9946.64
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ROOM_3_MULT19_FLR_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.83707
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_3_MULT19_FLR_3 FAN COIL, Design Size Maximum Supply Air Flow Rate [m3/s], 5.01422
 Component Sizing Information, Fan:OnOff, ROOM_3_MULT19_FLR_3 FAN COIL FAN COILFAN_FAN, Design Size Maximum Flow Rate [m3/s], 5.01422
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_3_MULT19_FLR_3 FAN COIL, Design Size Maximum Hot Water Flow [m3/s], 7.30748E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_3_MULT19_FLR_3 FAN COIL, Design Size Maximum Cold Water Flow [m3/s], 1.57466E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_3_MULT19_FLR_3 FAN COIL COOLING COIL, Design Size Design Inlet Air Temperature [C], 21.69812
 Component Sizing Information, Coil:Cooling:Water, ROOM_3_MULT19_FLR_3 FAN COIL COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.70000
 Component Sizing Information, Coil:Cooling:Water, ROOM_3_MULT19_FLR_3 FAN COIL COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.60844E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_3_MULT19_FLR_3 FAN COIL COOLING COIL, Design Size Design Outlet Air Temperature [C], 12.80000
 Component Sizing Information, Coil:Cooling:Water, ROOM_3_MULT19_FLR_3 FAN COIL COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_3_MULT19_FLR_3 FAN COIL COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.57466E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_3_MULT19_FLR_3 FAN COIL COOLING COIL, Design Size Design Air Flow Rate [m3/s], 5.01422
Water Cooling Coil Capacity Information,Coil:Cooling:Water,ROOM_3_MULT19_FLR_3 FAN COIL COOLING COIL,82400.60,70390.79,12009.81,0.85,17167.85,174.13
 Component Sizing Information, Coil:Heating:Water, ROOM_3_MULT19_FLR_3 FAN COIL HEATING COIL, Design Size Rated Capacity [W], 33405.59591
 Component Sizing Information, Coil:Heating:Water, ROOM_3_MULT19_FLR_3 FAN COIL HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 7.30748E-004
 Component Sizing Information, Coil:Heating:Water, ROOM_3_MULT19_FLR_3 FAN COIL HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1508.69608
Water Heating Coil Capacity Information,Coil:Heating:Water,ROOM_3_MULT19_FLR_3 FAN COIL HEATING COIL,56510.44
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ROOM_4_MULT19_FLR_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.83730
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_4_MULT19_FLR_3 FAN COIL, Design Size Maximum Supply Air Flow Rate [m3/s], 4.84427
 Component Sizing Information, Fan:OnOff, ROOM_4_MULT19_FLR_3 FAN COIL FAN COILFAN_FAN, Design Size Maximum Flow Rate [m3/s], 4.84427
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_4_MULT19_FLR_3 FAN COIL, Design Size Maximum Hot Water Flow [m3/s], 7.30956E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_4_MULT19_FLR_3 FAN COIL, Design Size Maximum Cold Water Flow [m3/s], 1.64302E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_4_MULT19_FLR_3 FAN COIL COOLING COIL, Design Size Design Inlet Air Temperature [C], 21.69714
 Component Sizing Information, Coil:Cooling:Water, ROOM_4_MULT19_FLR_3 FAN COIL COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.70000
 Component Sizing Information, Coil:Cooling:Water, ROOM_4_MULT19_FLR_3 FAN COIL COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.90348E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_4_MULT19_FLR_3 FAN COIL COOLING COIL, Design Size Design Outlet Air Temperature [C], 12.80000
 Component Sizing Information, Coil:Cooling:Water, ROOM_4_MULT19_FLR_3 FAN COIL COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_4_MULT19_FLR_3 FAN COIL COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.64302E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_4_MULT19_FLR_3 FAN COIL COOLING COIL, Design Size Design Air Flow Rate [m3/s], 4.84427
Water Cooling Coil Capacity Information,Coil:Cooling:Water,ROOM_4_MULT19_FLR_3 FAN COIL COOLING COIL,83864.18,69486.92,14377.26,0.83,16218.51,164.50
 Component Sizing Information, Coil:Heating:Water, ROOM_4_MULT19_FLR_3 FAN COIL HEATING COIL, Design Size Rated Capacity [W], 33415.10422
 Component Sizing Information, Coil:Heating:Water, ROOM_4_MULT19_FLR_3 FAN COIL HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 7.30956E-004
 Component Sizing Information, Coil:Heating:Water, ROOM_4_MULT19_FLR_3 FAN COIL HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1509.12549
Water Heating Coil Capacity Information,Coil:Heating:Water,ROOM_4_MULT19_FLR_3 FAN COIL HEATING COIL,56526.52
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ROOM_5_FLR_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 6.17350E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_5_FLR_3 FAN COIL, Design Size Maximum Supply Air Flow Rate [m3/s], 0.71136
 Component Sizing Information, Fan:OnOff, ROOM_5_FLR_3 FAN COIL FAN COILFAN_FAN, Design Size Maximum Flow Rate [m3/s], 0.71136
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_5_FLR_3 FAN COIL, Design Size Maximum Hot Water Flow [m3/s], 1.28407E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_5_FLR_3 FAN COIL, Design Size Maximum Cold Water Flow [m3/s], 2.31854E-004
 Component Sizing Information, Coil:Cooling:Water, ROOM_5_FLR_3 FAN COIL COOLING COIL, Design Size Design Inlet Air Temperature [C], 21.69730
 Component Sizing Information, Coil:Cooling:Water, ROOM_5_FLR_3 FAN COIL COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.70000
 Component Sizing Information, Coil:Cooling:Water, ROOM_5_FLR_3 FAN COIL COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.74817E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_5_FLR_3 FAN COIL COOLING COIL, Design Size Design Outlet Air Temperature [C], 12.80000
 Component Sizing Information, Coil:Cooling:Water, ROOM_5_FLR_3 FAN COIL COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_5_FLR_3 FAN COIL COOLING COIL, Design Size Design Water Flow Rate [m3/s], 2.31854E-004
 Component Sizing Information, Coil:Cooling:Water, ROOM_5_FLR_3 FAN COIL COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.71136
Water Cooling Coil Capacity Information,Coil:Cooling:Water,ROOM_5_FLR_3 FAN COIL COOLING COIL,11990.39,10089.50,1900.88,0.84,2404.68,24.39
 Component Sizing Information, Coil:Heating:Water, ROOM_5_FLR_3 FAN COIL HEATING COIL, Design Size Rated Capacity [W], 5870.02380
 Component Sizing Information, Coil:Heating:Water, ROOM_5_FLR_3 FAN COIL HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 1.28407E-004
 Component Sizing Information, Coil:Heating:Water, ROOM_5_FLR_3 FAN COIL HEATING COIL, Design Size U-Factor Times Area Value [W/K], 265.11373
Water Heating Coil Capacity Information,Coil:Heating:Water,ROOM_5_FLR_3 FAN COIL HEATING COIL,9930.06
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ROOM_6_FLR_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 6.17278E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_6_FLR_3 FAN COIL, Design Size Maximum Supply Air Flow Rate [m3/s], 0.69072
 Component Sizing Information, Fan:OnOff, ROOM_6_FLR_3 FAN COIL FAN COILFAN_FAN, Design Size Maximum Flow Rate [m3/s], 0.69072
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_6_FLR_3 FAN COIL, Design Size Maximum Hot Water Flow [m3/s], 1.28399E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_6_FLR_3 FAN COIL, Design Size Maximum Cold Water Flow [m3/s], 2.25559E-004
 Component Sizing Information, Coil:Cooling:Water, ROOM_6_FLR_3 FAN COIL COOLING COIL, Design Size Design Inlet Air Temperature [C], 21.69729
 Component Sizing Information, Coil:Cooling:Water, ROOM_6_FLR_3 FAN COIL COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.70000
 Component Sizing Information, Coil:Cooling:Water, ROOM_6_FLR_3 FAN COIL COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.75554E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_6_FLR_3 FAN COIL COOLING COIL, Design Size Design Outlet Air Temperature [C], 12.80000
 Component Sizing Information, Coil:Cooling:Water, ROOM_6_FLR_3 FAN COIL COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_6_FLR_3 FAN COIL COOLING COIL, Design Size Design Water Flow Rate [m3/s], 2.25559E-004
 Component Sizing Information, Coil:Cooling:Water, ROOM_6_FLR_3 FAN COIL COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.69072
Water Cooling Coil Capacity Information,Coil:Cooling:Water,ROOM_6_FLR_3 FAN COIL COOLING COIL,11657.39,9801.84,1855.55,0.84,2333.33,23.67
 Component Sizing Information, Coil:Heating:Water, ROOM_6_FLR_3 FAN COIL HEATING COIL, Design Size Rated Capacity [W], 5869.65114
 Component Sizing Information, Coil:Heating:Water, ROOM_6_FLR_3 FAN COIL HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 1.28399E-004
 Component Sizing Information, Coil:Heating:Water, ROOM_6_FLR_3 FAN COIL HEATING COIL, Design Size U-Factor Times Area Value [W/K], 265.09690
Water Heating Coil Capacity Information,Coil:Heating:Water,ROOM_6_FLR_3 FAN COIL HEATING COIL,9929.43
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_3 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 1.05214
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_3 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_3 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.67700
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_3 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 0.71230
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_3 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_3 VAV BOX COMPONENT, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_3 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.37741E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_3 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.80913E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_3 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.71230
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_3 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_3 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_FLR_3 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 12841.74327
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_FLR_3 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.80913E-004
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_FLR_3 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 452.71506
Water Heating Coil Capacity Information,Coil:Heating:Water,CORRIDOR_FLR_3 VAV BOX REHEAT COIL,19512.03
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ROOM_1_FLR_6 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 1.54338E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_1_FLR_6 FAN COIL, Design Size Maximum Supply Air Flow Rate [m3/s], 0.20383
 Component Sizing Information, Fan:OnOff, ROOM_1_FLR_6 FAN COIL FAN COILFAN_FAN, Design Size Maximum Flow Rate [m3/s], 0.20383
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_1_FLR_6 FAN COIL, Design Size Maximum Hot Water Flow [m3/s], 3.96438E-005
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_1_FLR_6 FAN COIL, Design Size Maximum Cold Water Flow [m3/s], 6.58776E-005
 Component Sizing Information, Coil:Cooling:Water, ROOM_1_FLR_6 FAN COIL COOLING COIL, Design Size Design Inlet Air Temperature [C], 21.69735
 Component Sizing Information, Coil:Cooling:Water, ROOM_1_FLR_6 FAN COIL COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.70000
 Component Sizing Information, Coil:Cooling:Water, ROOM_1_FLR_6 FAN COIL COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.71617E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_1_FLR_6 FAN COIL COOLING COIL, Design Size Design Outlet Air Temperature [C], 12.80000
 Component Sizing Information, Coil:Cooling:Water, ROOM_1_FLR_6 FAN COIL COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_1_FLR_6 FAN COIL COOLING COIL, Design Size Design Water Flow Rate [m3/s], 6.58776E-005
 Component Sizing Information, Coil:Cooling:Water, ROOM_1_FLR_6 FAN COIL COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.20383
Water Cooling Coil Capacity Information,Coil:Cooling:Water,ROOM_1_FLR_6 FAN COIL COOLING COIL,3416.33,2884.35,531.98,0.84,691.12,7.01
 Component Sizing Information, Coil:Heating:Water, ROOM_1_FLR_6 FAN COIL HEATING COIL, Design Size Rated Capacity [W], 1812.28764
 Component Sizing Information, Coil:Heating:Water, ROOM_1_FLR_6 FAN COIL HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 3.96438E-005
 Component Sizing Information, Coil:Heating:Water, ROOM_1_FLR_6 FAN COIL HEATING COIL, Design Size U-Factor Times Area Value [W/K], 81.84248
Water Heating Coil Capacity Information,Coil:Heating:Water,ROOM_1_FLR_6 FAN COIL HEATING COIL,3065.60
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ROOM_2_FLR_6 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 1.54319E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_2_FLR_6 FAN COIL, Design Size Maximum Supply Air Flow Rate [m3/s], 0.19752
 Component Sizing Information, Fan:OnOff, ROOM_2_FLR_6 FAN COIL FAN COILFAN_FAN, Design Size Maximum Flow Rate [m3/s], 0.19752
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_2_FLR_6 FAN COIL, Design Size Maximum Hot Water Flow [m3/s], 3.96410E-005
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_2_FLR_6 FAN COIL, Design Size Maximum Cold Water Flow [m3/s], 6.39522E-005
 Component Sizing Information, Coil:Cooling:Water, ROOM_2_FLR_6 FAN COIL COOLING COIL, Design Size Design Inlet Air Temperature [C], 21.69734
 Component Sizing Information, Coil:Cooling:Water, ROOM_2_FLR_6 FAN COIL COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.70000
 Component Sizing Information, Coil:Cooling:Water, ROOM_2_FLR_6 FAN COIL COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.72299E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_2_FLR_6 FAN COIL COOLING COIL, Design Size Design Outlet Air Temperature [C], 12.80000
 Component Sizing Information, Coil:Cooling:Water, ROOM_2_FLR_6 FAN COIL COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_2_FLR_6 FAN COIL COOLING COIL, Design Size Design Water Flow Rate [m3/s], 6.39522E-005
 Component Sizing Information, Coil:Cooling:Water, ROOM_2_FLR_6 FAN COIL COOLING COIL, Design Size Design Air Flow Rate [m3/s], 0.19752
Water Cooling Coil Capacity Information,Coil:Cooling:Water,ROOM_2_FLR_6 FAN COIL COOLING COIL,3314.52,2796.39,518.13,0.84,669.26,6.79
 Component Sizing Information, Coil:Heating:Water, ROOM_2_FLR_6 FAN COIL HEATING COIL, Design Size Rated Capacity [W], 1812.15819
 Component Sizing Information, Coil:Heating:Water, ROOM_2_FLR_6 FAN COIL HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 3.96410E-005
 Component Sizing Information, Coil:Heating:Water, ROOM_2_FLR_6 FAN COIL HEATING COIL, Design Size U-Factor Times Area Value [W/K], 81.83664
Water Heating Coil Capacity Information,Coil:Heating:Water,ROOM_2_FLR_6 FAN COIL HEATING COIL,3065.38
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ROOM_3_MULT9_FLR_6 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 9.91540E-002
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_3_MULT9_FLR_6 FAN COIL, Design Size Maximum Supply Air Flow Rate [m3/s], 1.03273
 Component Sizing Information, Fan:OnOff, ROOM_3_MULT9_FLR_6 FAN COIL FAN COILFAN_FAN, Design Size Maximum Flow Rate [m3/s], 1.03273
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_3_MULT9_FLR_6 FAN COIL, Design Size Maximum Hot Water Flow [m3/s], 1.90507E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, ROOM_3_MULT9_FLR_6 FAN COIL, Design Size Maximum Cold Water Flow [m3/s], 3.39019E-004
 Component Sizing Information, Coil:Cooling:Water, ROOM_3_MULT9_FLR_6 FAN COIL COOLING COIL, Design Size Design Inlet Air Temperature [C], 21.69717
 Component Sizing Information, Coil:Cooling:Water, ROOM_3_MULT9_FLR_6 FAN COIL COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.70000
 Component Sizing Information, Coil:Cooling:Water, ROOM_3_MULT9_FLR_6 FAN COIL COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.77575E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_3_MULT9_FLR_6 FAN COIL COOLING COIL, Design Size Design Outlet Air Temperature [C], 12.80000
 Component Sizing Information, Coil:Cooling:Water, ROOM_3_MULT9_FLR_6 FAN COIL COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, ROOM_3_MULT9_FLR_6 FAN COIL COOLING COIL, Design Size Design Water Flow Rate [m3/s], 3.39019E-004
 Component Sizing Information, Coil:Cooling:Water, ROOM_3_MULT9_FLR_6 FAN COIL COOLING COIL, Design Size Design Air Flow Rate [m3/s], 1.03273
Water Cooling Coil Capacity Information,Coil:Cooling:Water,ROOM_3_MULT9_FLR_6 FAN COIL COOLING COIL,17490.77,14676.33,2814.44,0.84,3482.58,35.32
 Component Sizing Information, Coil:Heating:Water, ROOM_3_MULT9_FLR_6 FAN COIL HEATING COIL, Design Size Rated Capacity [W], 8708.87585
 Component Sizing Information, Coil:Heating:Water, ROOM_3_MULT9_FLR_6 FAN COIL HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 1.90507E-004
 Component Sizing Information, Coil:Heating:Water, ROOM_3_MULT9_FLR_6 FAN COIL HEATING COIL, Design Size U-Factor Times Area Value [W/K], 393.28556
Water Heating Coil Capacity Information,Coil:Heating:Water,ROOM_3_MULT9_FLR_6 FAN COIL HEATING COIL,14731.55
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BANQUET_FLR_6 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 2.07835
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BANQUET_FLR_6 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.12160
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BANQUET_FLR_6 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.85800
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BANQUET_FLR_6 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 1.78322
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BANQUET_FLR_6 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.85800
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BANQUET_FLR_6 VAV BOX COMPONENT, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BANQUET_FLR_6 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.13328E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BANQUET_FLR_6 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.36160E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BANQUET_FLR_6 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.78322
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BANQUET_FLR_6 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BANQUET_FLR_6 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, BANQUET_FLR_6 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 15367.30575
 Component Sizing Information, Coil:Heating:Water, BANQUET_FLR_6 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.36160E-004
 Component Sizing Information, Coil:Heating:Water, BANQUET_FLR_6 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 470.07679
Water Heating Coil Capacity Information,Coil:Heating:Water,BANQUET_FLR_6 VAV BOX REHEAT COIL,23327.94
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, DINING_FLR_6 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 2.18525
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, DINING_FLR_6 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.11565
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, DINING_FLR_6 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.81600
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, DINING_FLR_6 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 1.78316
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, DINING_FLR_6 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.81600
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, DINING_FLR_6 VAV BOX COMPONENT, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, DINING_FLR_6 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 3.29443E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, DINING_FLR_6 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.38861E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, DINING_FLR_6 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.78316
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, DINING_FLR_6 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, DINING_FLR_6 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, DINING_FLR_6 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 15490.76041
 Component Sizing Information, Coil:Heating:Water, DINING_FLR_6 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.38861E-004
 Component Sizing Information, Coil:Heating:Water, DINING_FLR_6 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 474.42275
Water Heating Coil Capacity Information,Coil:Heating:Water,DINING_FLR_6 VAV BOX REHEAT COIL,23515.18
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, KITCHEN_FLR_6 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 2.18240
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, KITCHEN_FLR_6 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 6.48754E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, KITCHEN_FLR_6 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.25300
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, KITCHEN_FLR_6 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 0.55215
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, KITCHEN_FLR_6 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, KITCHEN_FLR_6 VAV BOX COMPONENT, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, KITCHEN_FLR_6 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.05630E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, KITCHEN_FLR_6 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.20183E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, KITCHEN_FLR_6 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.55215
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, KITCHEN_FLR_6 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, KITCHEN_FLR_6 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, KITCHEN_FLR_6 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 5494.06375
 Component Sizing Information, Coil:Heating:Water, KITCHEN_FLR_6 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.20183E-004
 Component Sizing Information, Coil:Heating:Water, KITCHEN_FLR_6 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 172.02991
Water Heating Coil Capacity Information,Coil:Heating:Water,KITCHEN_FLR_6 VAV BOX REHEAT COIL,8339.01
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_6 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.61869
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_6 VAV BOX COMPONENT, Design Size Constant Minimum Air Flow Fraction, 0.50759
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_6 VAV BOX COMPONENT, User-Specified Constant Minimum Air Flow Fraction, 0.30500
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_6 VAV BOX COMPONENT, Design Size Minimum Air Flow Rate [m3/s], 0.18870
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_6 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_6 VAV BOX COMPONENT, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_6 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 7.50608E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_6 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.76266E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_6 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.28904
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_6 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 16.70000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CORRIDOR_FLR_6 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_FLR_6 VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 8057.86021
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_FLR_6 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.76266E-004
 Component Sizing Information, Coil:Heating:Water, CORRIDOR_FLR_6 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 333.89836
Water Heating Coil Capacity Information,Coil:Heating:Water,CORRIDOR_FLR_6 VAV BOX REHEAT COIL,12230.79
 Component Sizing Information, AirLoopHVAC, VAV WITH REHEAT, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 12.94689
 Component Sizing Information, AirLoopHVAC, VAV WITH REHEAT, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 10.53796
 Component Sizing Information, AirLoopHVAC, VAV WITH REHEAT, Sum of Air Terminal Maximum Flow Rates [m3/s], 20.00122
 Component Sizing Information, AirLoopHVAC, VAV WITH REHEAT, Adjusted Heating Design Air Flow Rate [m3/s], 10.53796
 Component Sizing Information, AirLoopHVAC, VAV WITH REHEAT, Adjusted Cooling Design Air Flow Rate [m3/s], 19.90276
 Component Sizing Information, AirLoopHVAC, VAV WITH REHEAT, Adjusted Main Design Air Flow Rate [m3/s], 19.90276
 Component Sizing Information, AirLoopHVAC, VAV WITH REHEAT, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, VAV WITH REHEAT, Calculated Heating Air Flow Ratio [], 0.52947
 Component Sizing Information, AirLoopHVAC, FLR_3_DOAS, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 2.05132
 Component Sizing Information, AirLoopHVAC, FLR_3_DOAS, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 2.05132
 Component Sizing Information, AirLoopHVAC, FLR_3_DOAS, Sum of Air Terminal Maximum Flow Rates [m3/s], 2.05132
 Component Sizing Information, AirLoopHVAC, FLR_3_DOAS, Adjusted Heating Design Air Flow Rate [m3/s], 2.05132
 Component Sizing Information, AirLoopHVAC, FLR_3_DOAS, Adjusted Cooling Design Air Flow Rate [m3/s], 2.05132
 Component Sizing Information, AirLoopHVAC, FLR_3_DOAS, Adjusted Main Design Air Flow Rate [m3/s], 2.05132
 Component Sizing Information, AirLoopHVAC, FLR_3_DOAS, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, FLR_3_DOAS, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, VAV WITH REHEAT, Design Supply Air Flow Rate [m3/s], 19.90276
 Component Sizing Information, AirLoopHVAC, FLR_3_DOAS, Design Supply Air Flow Rate [m3/s], 2.05132
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,VAV WITH REHEAT_DCV,ALWAYS_ON,Yes,Standard62.1VentilationRateProcedure,1.00,13,BASEMENT,SZ DSOA BASEMENT,CM DSZAD BUILDING,RETAIL_1_FLR_1,SZ DSOA RETAIL_1_FLR_1,CM DSZAD BUILDING,RETAIL_2_FLR_1,SZ DSOA RETAIL_2_FLR_1,CM DSZAD BUILDING,MECH_FLR_1,SZ DSOA MECH_FLR_1,CM DSZAD BUILDING,STORAGE_FLR_1,SZ DSOA STORAGE_FLR_1,CM DSZAD BUILDING,LAUNDRY_FLR_1,SZ DSOA LAUNDRY_FLR_1,CM DSZAD BUILDING,CAFE_FLR_1,SZ DSOA CAFE_FLR_1,CM DSZAD BUILDING,LOBBY_FLR_1,SZ DSOA LOBBY_FLR_1,CM DSZAD BUILDING,CORRIDOR_FLR_3,SZ DSOA CORRIDOR_FLR_3,CM DSZAD BUILDING,CORRIDOR_FLR_6,SZ DSOA CORRIDOR_FLR_6,CM DSZAD BUILDING,BANQUET_FLR_6,SZ DSOA BANQUET_FLR_6,CM DSZAD BUILDING,DINING_FLR_6,SZ DSOA DINING_FLR_6,CM DSZAD BUILDING,KITCHEN_FLR_6,SZ DSOA KITCHEN_FLR_6,CM DSZAD BUILDING
 Component Sizing Information, Controller:OutdoorAir, VAV WITH REHEAT_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 19.90276
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, VAV WITH REHEAT OA HEAT RECOVERY, Design Size Nominal Supply Air Flow Rate [m3/s], 9.32920
 Component Sizing Information, Coil:Cooling:Water, VAV WITH REHEAT COOLING COIL, Design Size Design Inlet Air Temperature [C], 26.94672
 Component Sizing Information, Coil:Cooling:Water, VAV WITH REHEAT COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.70000
 Component Sizing Information, Coil:Cooling:Water, VAV WITH REHEAT COOLING COIL, Design Size Design Outlet Air Temperature [C], 10.93933
 Component Sizing Information, Coil:Cooling:Water, VAV WITH REHEAT COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.14837E-002
 Component Sizing Information, Coil:Cooling:Water, VAV WITH REHEAT COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, VAV WITH REHEAT COOLING COIL, Design Size Design Coil Load [W], 559348.00031
 Component Sizing Information, Coil:Cooling:Water, VAV WITH REHEAT COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.59973E-002
 Component Sizing Information, Coil:Cooling:Water, VAV WITH REHEAT COOLING COIL, Design Size Design Air Flow Rate [m3/s], 19.90276
Water Cooling Coil Capacity Information,Coil:Cooling:Water,VAV WITH REHEAT COOLING COIL,558854.32,372626.07,186228.24,0.67,85599.74,868.20
 Component Sizing Information, Coil:Heating:Water, VAV WITH REHEAT HEATING COIL, Design Size Rated Capacity [W], 232342.33593
 Component Sizing Information, Coil:Heating:Water, VAV WITH REHEAT HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 5.08250E-003
 Component Sizing Information, Coil:Heating:Water, VAV WITH REHEAT HEATING COIL, Design Size U-Factor Times Area Value [W/K], 4476.80414
Water Heating Coil Capacity Information,Coil:Heating:Water,VAV WITH REHEAT HEATING COIL,200561.37
 Component Sizing Information, Fan:VariableVolume, VAV WITH REHEAT FAN, Design Size Maximum Flow Rate [m3/s], 19.90276
 Component Sizing Information, Controller:WaterCoil, VAV WITH REHEAT_COOLC_CONTROLLER, Maximum Actuated Flow [m3/s], 1.59973E-002
 Component Sizing Information, Controller:WaterCoil, VAV WITH REHEAT_COOLC_CONTROLLER, Controller Convergence Tolerance, 2.97670E-005
 Component Sizing Information, Controller:WaterCoil, VAV WITH REHEAT_HEATC_CONTROLLER, Maximum Actuated Flow [m3/s], 5.08250E-003
 Component Sizing Information, Controller:OutdoorAir, FLR_3_DOAS_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 2.05132
 Component Sizing Information, Controller:OutdoorAir, FLR_3_DOAS_OA_CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.05125
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, FLR_3_DOAS OA HEAT RECOVERY, Design Size Nominal Supply Air Flow Rate [m3/s], 2.05125
 Component Sizing Information, Coil:Cooling:Water, FLR_3_DOAS COOLING COIL, Design Size Design Inlet Air Temperature [C], 30.30000
 Component Sizing Information, Coil:Cooling:Water, FLR_3_DOAS COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.70000
 Component Sizing Information, Coil:Cooling:Water, FLR_3_DOAS COOLING COIL, Design Size Design Outlet Air Temperature [C], 11.91443
 Component Sizing Information, Coil:Cooling:Water, FLR_3_DOAS COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.33670E-002
 Component Sizing Information, Coil:Cooling:Water, FLR_3_DOAS COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, FLR_3_DOAS COOLING COIL, Design Size Design Coil Load [W], 75130.78083
 Component Sizing Information, Coil:Cooling:Water, FLR_3_DOAS COOLING COIL, Design Size Design Water Flow Rate [m3/s], 2.14873E-003
 Component Sizing Information, Coil:Cooling:Water, FLR_3_DOAS COOLING COIL, Design Size Design Air Flow Rate [m3/s], 2.05132
Water Cooling Coil Capacity Information,Coil:Cooling:Water,FLR_3_DOAS COOLING COIL,61458.06,40015.64,21442.42,0.65,8411.40,85.31
 Component Sizing Information, Coil:Heating:Water, FLR_3_DOAS HEATING COIL, Design Size Rated Capacity [W], 23946.82072
 Component Sizing Information, Coil:Heating:Water, FLR_3_DOAS HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 5.23837E-004
 Component Sizing Information, Coil:Heating:Water, FLR_3_DOAS HEATING COIL, Design Size U-Factor Times Area Value [W/K], 461.41064
Water Heating Coil Capacity Information,Coil:Heating:Water,FLR_3_DOAS HEATING COIL,20671.25
 Component Sizing Information, Fan:ConstantVolume, FLR_3_DOAS FAN, User-Specified Maximum Flow Rate [m3/s], 2.05125
 Component Sizing Information, Controller:WaterCoil, FLR_3_DOAS_COOLC_CONTROLLER, Maximum Actuated Flow [m3/s], 2.14873E-003
 Component Sizing Information, Controller:WaterCoil, FLR_3_DOAS_COOLC_CONTROLLER, Controller Convergence Tolerance, 2.21615E-004
 Component Sizing Information, Controller:WaterCoil, FLR_3_DOAS_HEATC_CONTROLLER, Maximum Actuated Flow [m3/s], 5.23837E-004
Water Heater Information,WaterHeater:Mixed,SWH BOOSTER E WATER HEATER,2.2712E-002,8000.0,1.240,1.1473
Water Heater Information,WaterHeater:Mixed,SWH LAUNDRY G WATER HEATER,1.1356,163316.0,0.680,0.5995
Water Heater Information,WaterHeater:Mixed,SWHSYS1 WATER HEATER,2.2712,175842.6,0.312,3.5001E-002
 Component Sizing Information, Pump:VariableSpeed, COOLSYS1 PUMP SECONDARY, Design Flow Rate [m3/s], 2.27901E-002
 Component Sizing Information, Pump:VariableSpeed, COOLSYS1 PUMP SECONDARY, Design Power Consumption [W], 3684.09045
 Component Sizing Information, PlantLoop, HEATSYS1, Maximum Loop Flow Rate [m3/s], 1.04994E-002
 Component Sizing Information, PlantLoop, HEATSYS1, Plant Loop Volume [m3], 1.25993
 Component Sizing Information, Pump:VariableSpeed, HEATSYS1 PUMP, Design Flow Rate [m3/s], 1.04994E-002
 Component Sizing Information, Pump:VariableSpeed, HEATSYS1 PUMP, Design Power Consumption [W], 3130.65093
 Component Sizing Information, Pump:VariableSpeed, HEATSYS1 PUMP, Design Minimum Flow Rate [m3/s], 0.00000
 Component Sizing Information, Boiler:HotWater, HEATSYS1 BOILER, Design Size Nominal Capacity [W], 479971.84650
 Component Sizing Information, Boiler:HotWater, HEATSYS1 BOILER, Design Size Design Water Flow Rate [m3/s], 1.04994E-002
 Component Sizing Information, PlantLoop, COOLSYS1, Maximum Loop Flow Rate [m3/s], 2.27901E-002
 Component Sizing Information, PlantLoop, COOLSYS1, Plant Loop Volume [m3], 2.73482
 Component Sizing Information, Pump:ConstantSpeed, COOLSYS1 PUMP, Design Flow Rate [m3/s], 2.27901E-002
 Component Sizing Information, Pump:ConstantSpeed, COOLSYS1 PUMP, Design Power Consumption [W], 2550.62008
 Component Sizing Information, Chiller:Electric:EIR, COOLSYS1 CHILLER1, Design Size Reference Chilled Water Flow Rate [m3/s], 2.27901E-002
 Component Sizing Information, Chiller:Electric:EIR, COOLSYS1 CHILLER1, Design Size Reference Capacity [W], 796861.11592
 Component Sizing Information, Chiller:Electric:EIR, COOLSYS1 CHILLER1, Design Size Reference Condenser Fluid Flow Rate  [m3/s], 90.84217
! <Chiller Standard Rating Information>, Component Type, Component Name, IPLV in SI Units {W/W}, IPLV in IP Units {Btu/W-h}
 Chiller Standard Rating Information, Chiller:Electric:EIR, COOLSYS1 CHILLER1, 4.15, 14.21
 Component Sizing Information, PlantLoop, SWHSYS1, Maximum Loop Flow Rate [m3/s], 3.75036E-004
 Component Sizing Information, PlantLoop, SWHSYS1, Plant Loop Volume [m3], 4.50044E-002
 Component Sizing Information, Pump:ConstantSpeed, SWHSYS1 PUMP, Design Flow Rate [m3/s], 3.75036E-004
 Component Sizing Information, Pump:ConstantSpeed, SWHSYS1 PUMP, Design Power Consumption [W], 47.90688
 Component Sizing Information, WaterHeater:Mixed, SWHSYS1 WATER HEATER, Use Side Design Flow Rate [m3/s], 3.75036E-004
! <Zone Surfaces>,Zone Name,# Surfaces
! <Shading Surfaces>,Number of Shading Surfaces,# Surfaces
! <HeatTransfer Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Construction,Nominal U (w/o film coefs) {W/m2-K},Nominal U (with film coefs) {W/m2-K},Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m},ExtBoundCondition,ExtConvCoeffCalc,IntConvCoeffCalc,SunExposure,WindExposure,ViewFactorToGround,ViewFactorToSky,ViewFactorToGround-IR,ViewFactorToSky-IR,#Sides
! <Shading Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Transmittance Schedule,Min Schedule Value,Max Schedule Value,Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m},ExtBoundCondition,ExtConvCoeffCalc,IntConvCoeffCalc,SunExposure,WindExposure,ViewFactorToGround,ViewFactorToSky,ViewFactorToGround-IR,ViewFactorToSky-IR,#Sides
! <Frame/Divider Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Construction,Nominal U (w/o film coefs) {W/m2-K},Nominal U (with film coefs) {W/m2-K},Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m}
Zone Surfaces,BASEMENT,14
HeatTransfer Surface,BASEMENT_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,BASEMENT_WALL_NORTH_CFACTOR,0.419,0.394,,211.13,211.13,211.13,0.00,90.00,86.56,2.44,0.00,FCGround,N/A-FCGround,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT_WALL_EAST,Wall,,CTF - ConductionTransferFunction,BASEMENT_WALL_EAST_CFACTOR,0.419,0.394,,55.76,55.76,55.76,90.00,90.00,22.86,2.44,0.00,FCGround,N/A-FCGround,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,BASEMENT_WALL_SOUTH_CFACTOR,0.419,0.394,,211.13,211.13,211.13,180.00,90.00,86.56,2.44,0.00,FCGround,N/A-FCGround,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT_WALL_WEST,Wall,,CTF - ConductionTransferFunction,BASEMENT_WALL_WEST_CFACTOR,0.419,0.394,,55.76,55.76,55.76,270.00,90.00,22.86,2.44,0.00,FCGround,N/A-FCGround,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BASEMENT_FLOOR,Floor,,CTF - ConductionTransferFunction,BASEMENT_FLOOR,2.705,1.632,,1978.83,1978.83,1978.83,0.00,180.00,86.56,22.86,0.00,BASEMENT_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,BASEMENT_CEILING_1,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,67.07,67.07,67.07,180.00,0.00,11.58,5.79,0.00,RETAIL_1_FLR_1_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT_CEILING_2,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,77.67,77.67,77.67,180.00,0.00,11.58,6.71,0.00,RETAIL_2_FLR_1_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT_CEILING_3,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,164.24,164.24,164.24,180.00,0.00,15.85,10.36,0.00,MECH_FLR_1_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT_CEILING_4,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,94.76,94.76,94.76,180.00,0.00,9.14,10.36,0.00,STORAGE_FLR_1_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT_CEILING_5,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,78.04,78.04,78.04,180.00,0.00,4.57,17.07,0.00,LAUNDRY_FLR_1_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT_CEILING_6,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,188.86,188.86,188.86,180.00,0.00,32.61,5.79,0.00,CAFE_FLR_1_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BASEMENT_CEILING_7,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,1088.56,1088.56,1088.56,180.00,0.00,32.99,32.99,0.00,LOBBY_FLR_1_FLOOR_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,6
HeatTransfer Surface,BASEMENT_CEILING_8,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,219.63,219.63,219.63,90.00,0.00,14.82,14.82,0.00,LOBBY_FLR_1_FLOOR_2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,6
HeatTransfer Surface,BASEMENT_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,3957.66,3957.66,3957.66,0.00,90.00,3957.66,1.00,0.00,BASEMENT_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,RETAIL_1_FLR_1,8
HeatTransfer Surface,RETAIL_1_FLR_1_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_GRD,0.657,0.599,,22.63,45.89,22.63,180.00,90.00,11.58,3.96,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,RETAIL_1_FLR_1_WALL_SOUTH_WINDOW,Window,RETAIL_1_FLR_1_WALL_SOUTH,Window5 Detailed Fenestration,NONRESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,23.26,23.26,23.26,180.00,90.00,10.92,2.13,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,RETAIL_1_FLR_1_WALL_WEST,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_GRD,0.657,0.599,,22.95,22.95,22.95,270.00,90.00,5.79,3.96,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,RETAIL_1_FLR_1_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,45.89,45.89,45.89,0.00,90.00,11.58,3.96,0.00,RETAIL_2_FLR_1_WALL_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,RETAIL_1_FLR_1_WALL_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,22.95,22.95,22.95,90.00,90.00,5.79,3.96,0.00,LOBBY_FLR_1_WALL_2_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,RETAIL_1_FLR_1_FLOOR,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,67.07,67.07,67.07,0.00,180.00,11.58,5.79,0.00,BASEMENT_CEILING_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,RETAIL_1_FLR_1_CEILING,Roof,,CTF - ConductionTransferFunction,NONRES_ROOF,0.186,0.180,,67.07,67.07,67.07,180.00,0.00,11.58,5.79,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,7.62E-002,0.92,4
HeatTransfer Surface,RETAIL_1_FLR_1_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,134.14,134.14,134.14,0.00,90.00,134.14,1.00,0.00,RETAIL_1_FLR_1_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,RETAIL_2_FLR_1,8
HeatTransfer Surface,RETAIL_2_FLR_1_WALL_WEST,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_GRD,0.657,0.599,,24.62,26.57,24.62,270.00,90.00,6.71,3.96,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,RETAIL_2_FLR_1_WALL_WEST_DOOR,Door,RETAIL_2_FLR_1_WALL_WEST,CTF - ConductionTransferFunction,SWINGING DOOR_CON,2.101,2.101,,1.95,1.95,1.95,270.00,90.00,0.91,2.13,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,RETAIL_2_FLR_1_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,45.89,45.89,45.89,180.00,90.00,11.58,3.96,0.00,RETAIL_1_FLR_1_WALL_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,RETAIL_2_FLR_1_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,45.89,45.89,45.89,0.00,90.00,11.58,3.96,0.00,LOBBY_FLR_1_WALL_2_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,RETAIL_2_FLR_1_WALL_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,26.57,26.57,26.57,90.00,90.00,6.71,3.96,0.00,LOBBY_FLR_1_WALL_3_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,RETAIL_2_FLR_1_FLOOR,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,77.67,77.67,77.67,0.00,180.00,11.58,6.71,0.00,BASEMENT_CEILING_2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,RETAIL_2_FLR_1_CEILING,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,77.67,77.67,77.67,180.00,0.00,11.58,6.71,0.00,RETAIL_2_FLR_1_CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,RETAIL_2_FLR_1_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,155.34,155.34,155.34,0.00,90.00,155.34,1.00,0.00,RETAIL_2_FLR_1_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,MECH_FLR_1,7
HeatTransfer Surface,MECH_FLR_1_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_GRD,0.657,0.599,,62.80,62.80,62.80,0.00,90.00,15.85,3.96,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MECH_FLR_1_WALL_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,41.06,41.06,41.06,90.00,90.00,10.36,3.96,0.00,STORAGE_FLR_1_WALL_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MECH_FLR_1_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,62.80,62.80,62.80,180.00,90.00,15.85,3.96,0.00,LOBBY_FLR_1_WALL_3_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MECH_FLR_1_WALL_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,41.06,41.06,41.06,270.00,90.00,10.36,3.96,0.00,LOBBY_FLR_1_WALL_1_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MECH_FLR_1_FLOOR,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,164.24,164.24,164.24,0.00,180.00,15.85,10.36,0.00,BASEMENT_CEILING_3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,MECH_FLR_1_CEILING,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,164.24,164.24,164.24,180.00,0.00,15.85,10.36,0.00,MECH_FLR_1_CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,MECH_FLR_1_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,328.49,328.49,328.49,0.00,90.00,328.49,1.00,0.00,MECH_FLR_1_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,STORAGE_FLR_1,8
HeatTransfer Surface,STORAGE_FLR_1_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_GRD,0.657,0.599,,28.80,36.23,28.80,0.00,90.00,9.14,3.96,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,STORAGE_FLR_1_WALL_NORTH_ROLLDOOR,Door,STORAGE_FLR_1_WALL_NORTH,CTF - ConductionTransferFunction,OVERHEAD DOOR_CON,1.760,1.760,,7.43,7.43,7.43,0.00,90.00,3.05,2.44,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,STORAGE_FLR_1_WALL_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,41.06,41.06,41.06,90.00,90.00,10.36,3.96,0.00,LOBBY_FLR_1_WALL_4_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,STORAGE_FLR_1_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,36.23,36.23,36.23,180.00,90.00,9.14,3.96,0.00,LOBBY_FLR_1_WALL_4_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,STORAGE_FLR_1_WALL_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,41.06,41.06,41.06,270.00,90.00,10.36,3.96,0.00,MECH_FLR_1_WALL_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,STORAGE_FLR_1_FLOOR,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,94.76,94.76,94.76,0.00,180.00,9.14,10.36,0.00,BASEMENT_CEILING_4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,STORAGE_FLR_1_CEILING,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,94.76,94.76,94.76,180.00,0.00,9.14,10.36,0.00,STORAGE_FLR_1_CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,STORAGE_FLR_1_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,189.52,189.52,189.52,0.00,90.00,189.52,1.00,0.00,STORAGE_FLR_1_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,LAUNDRY_FLR_1,8
HeatTransfer Surface,LAUNDRY_FLR_1_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_GRD,0.657,0.599,,18.12,18.12,18.12,0.00,90.00,4.57,3.96,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LAUNDRY_FLR_1_WALL_EAST,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_GRD,0.657,0.599,,65.68,67.63,65.68,90.00,90.00,17.07,3.96,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LAUNDRY_FLR_1_WALL_EAST_DOOR,Door,LAUNDRY_FLR_1_WALL_EAST,CTF - ConductionTransferFunction,SWINGING DOOR_CON,2.101,2.101,,1.95,1.95,1.95,90.00,90.00,0.91,2.13,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LAUNDRY_FLR_1_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,18.12,18.12,18.12,180.00,90.00,4.57,3.96,0.00,CAFE_FLR_1_WALL_2_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LAUNDRY_FLR_1_WALL_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,67.63,67.63,67.63,270.00,90.00,17.07,3.96,0.00,LOBBY_FLR_1_WALL_3_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LAUNDRY_FLR_1_FLOOR,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,78.04,78.04,78.04,0.00,180.00,4.57,17.07,0.00,BASEMENT_CEILING_5,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,LAUNDRY_FLR_1_CEILING,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,78.04,78.04,78.04,180.00,0.00,4.57,17.07,0.00,LAUNDRY_FLR_1_CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,LAUNDRY_FLR_1_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,156.08,156.08,156.08,0.00,90.00,156.08,1.00,0.00,LAUNDRY_FLR_1_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,CAFE_FLR_1,10
HeatTransfer Surface,CAFE_FLR_1_WALL_EAST,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_GRD,0.657,0.599,,21.00,22.95,21.00,90.00,90.00,5.79,3.96,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CAFE_FLR_1_WALL_EAST_DOOR,Door,CAFE_FLR_1_WALL_EAST,CTF - ConductionTransferFunction,SWINGING DOOR_CON,2.101,2.101,,1.95,1.95,1.95,90.00,90.00,0.91,2.13,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CAFE_FLR_1_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_GRD,0.657,0.599,,63.73,129.23,63.73,180.00,90.00,32.61,3.96,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CAFE_FLR_1_WALL_SOUTH_WINDOW,Window,CAFE_FLR_1_WALL_SOUTH,Window5 Detailed Fenestration,NONRESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,65.50,65.50,65.50,180.00,90.00,30.75,2.13,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CAFE_FLR_1_WALL_1_NORTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,111.11,111.11,111.11,0.00,90.00,28.04,3.96,0.00,LOBBY_FLR_1_WALL_3_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CAFE_FLR_1_WALL_2_NORTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,18.12,18.12,18.12,0.00,90.00,4.57,3.96,0.00,LAUNDRY_FLR_1_WALL_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CAFE_FLR_1_WALL_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,22.95,22.95,22.95,270.00,90.00,5.79,3.96,0.00,LOBBY_FLR_1_WALL_2_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CAFE_FLR_1_FLOOR,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,188.86,188.86,188.86,0.00,180.00,32.61,5.79,0.00,BASEMENT_CEILING_6,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,CAFE_FLR_1_CEILING,Roof,,CTF - ConductionTransferFunction,NONRES_ROOF,0.186,0.180,,188.86,188.86,188.86,180.00,0.00,32.61,5.79,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,3.86E-002,0.96,4
HeatTransfer Surface,CAFE_FLR_1_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,377.72,377.72,377.72,0.00,90.00,377.72,1.00,0.00,CAFE_FLR_1_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,LOBBY_FLR_1,22
HeatTransfer Surface,LOBBY_FLR_1_WALL_1_NORTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_GRD,0.657,0.599,,209.87,213.77,209.87,0.00,90.00,53.95,3.96,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LOBBY_FLR_1_WALL_1_NORTH_DOOR1,Door,LOBBY_FLR_1_WALL_1_NORTH,CTF - ConductionTransferFunction,SWINGING DOOR_CON,2.101,2.101,,1.95,1.95,1.95,0.00,90.00,0.91,2.13,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LOBBY_FLR_1_WALL_1_NORTH_DOOR2,Door,LOBBY_FLR_1_WALL_1_NORTH,CTF - ConductionTransferFunction,SWINGING DOOR_CON,2.101,2.101,,1.95,1.95,1.95,0.00,90.00,0.91,2.13,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LOBBY_FLR_1_WALL_2_NORTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_GRD,0.657,0.599,,12.08,12.08,12.08,0.00,90.00,3.05,3.96,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LOBBY_FLR_1_WALL_1_SOUTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_GRD,0.657,0.599,,82.79,167.88,82.79,180.00,90.00,42.37,3.96,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LOBBY_FLR_1_WALL_SOUTH_WINDOW,Window,LOBBY_FLR_1_WALL_1_SOUTH,Window5 Detailed Fenestration,NONRESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,85.08,85.08,85.08,180.00,90.00,39.95,2.13,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LOBBY_FLR_1_WALL_1_WEST,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_GRD,0.657,0.599,,41.06,41.06,41.06,270.00,90.00,10.36,3.96,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LOBBY_FLR_1_WALL_2_SOUTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,45.89,45.89,45.89,180.00,90.00,11.58,3.96,0.00,RETAIL_2_FLR_1_WALL_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LOBBY_FLR_1_WALL_3_SOUTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,111.11,111.11,111.11,180.00,90.00,28.04,3.96,0.00,CAFE_FLR_1_WALL_1_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LOBBY_FLR_1_WALL_2_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,22.95,22.95,22.95,270.00,90.00,5.79,3.96,0.00,RETAIL_1_FLR_1_WALL_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LOBBY_FLR_1_WALL_3_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,26.57,26.57,26.57,270.00,90.00,6.71,3.96,0.00,RETAIL_2_FLR_1_WALL_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LOBBY_FLR_1_WALL_4_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,41.06,41.06,41.06,270.00,90.00,10.36,3.96,0.00,STORAGE_FLR_1_WALL_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LOBBY_FLR_1_WALL_3_NORTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,62.80,62.80,62.80,0.00,90.00,15.85,3.96,0.00,MECH_FLR_1_WALL_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LOBBY_FLR_1_WALL_4_NORTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,36.23,36.23,36.23,0.00,90.00,9.14,3.96,0.00,STORAGE_FLR_1_WALL_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LOBBY_FLR_1_WALL_1_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,41.06,41.06,41.06,90.00,90.00,10.36,3.96,0.00,MECH_FLR_1_WALL_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LOBBY_FLR_1_WALL_2_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,22.95,22.95,22.95,90.00,90.00,5.79,3.96,0.00,CAFE_FLR_1_WALL_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LOBBY_FLR_1_WALL_3_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,67.63,67.63,67.63,90.00,90.00,17.07,3.96,0.00,LAUNDRY_FLR_1_WALL_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,LOBBY_FLR_1_FLOOR_1,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,1088.56,1088.56,1088.56,180.00,180.00,32.99,32.99,0.00,BASEMENT_CEILING_7,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,6
HeatTransfer Surface,LOBBY_FLR_1_FLOOR_2,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,219.63,219.63,219.63,90.00,180.00,14.82,14.82,0.00,BASEMENT_CEILING_8,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,6
HeatTransfer Surface,LOBBY_FLR_1_CEILING_1,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,1062.83,1062.83,1062.83,270.00,0.00,32.60,32.60,0.00,LOBBY_FLR_1_CEILING_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,10
HeatTransfer Surface,LOBBY_FLR_1_CEILING_2,Roof,,CTF - ConductionTransferFunction,NONRES_ROOF,0.186,0.180,,245.35,245.35,245.35,180.00,0.00,42.37,5.79,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,4.22E-003,1.00,4
HeatTransfer Surface,LOBBY_FLR_1_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,2616.37,2616.37,2616.37,0.00,90.00,2616.37,1.00,0.00,LOBBY_FLR_1_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ROOM_1_FLR_3,9
HeatTransfer Surface,ROOM_1_FLR_3_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,RES_EXT_WALL_MID,0.717,0.648,,9.34,13.94,9.34,180.00,90.00,4.57,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_1_FLR_3_WALL_SOUTH_WINDOW,Window,ROOM_1_FLR_3_WALL_SOUTH,Window5 Detailed Fenestration,RESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,4.60,4.60,4.60,180.00,90.00,3.77,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_1_FLR_3_WALL_WEST,Wall,,CTF - ConductionTransferFunction,RES_EXT_WALL_MID,0.717,0.648,,17.43,26.01,17.43,270.00,90.00,8.54,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_1_FLR_3_WALL_WEST_WINDOW,Window,ROOM_1_FLR_3_WALL_WEST,Window5 Detailed Fenestration,RESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,8.58,8.58,8.58,270.00,90.00,7.04,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_1_FLR_3_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,13.94,13.94,13.94,0.00,90.00,4.57,3.05,0.00,ROOM_2_FLR_3_WALL_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_1_FLR_3_WALL_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,26.01,26.01,26.01,90.00,90.00,8.54,3.05,0.00,CORRIDOR_FLR_3_WALL_3_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_1_FLR_3_FLOOR,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,39.02,39.02,39.02,0.00,180.00,4.57,8.54,0.00,ROOM_1_FLR_3_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,ROOM_1_FLR_3_CEILING,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,39.02,39.02,39.02,180.00,0.00,4.57,8.54,0.00,ROOM_1_FLR_3_CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ROOM_1_FLR_3_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,78.04,78.04,78.04,0.00,90.00,78.04,1.00,0.00,ROOM_1_FLR_3_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ROOM_2_FLR_3,9
HeatTransfer Surface,ROOM_2_FLR_3_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,RES_EXT_WALL_MID,0.717,0.648,,9.34,13.94,9.34,0.00,90.00,4.57,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_2_FLR_3_WALL_NORTH_WINDOW,Window,ROOM_2_FLR_3_WALL_NORTH,Window5 Detailed Fenestration,RESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,4.60,4.60,4.60,0.00,90.00,3.77,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_2_FLR_3_WALL_WEST,Wall,,CTF - ConductionTransferFunction,RES_EXT_WALL_MID,0.717,0.648,,17.43,26.01,17.43,270.00,90.00,8.53,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_2_FLR_3_WALL_WEST_WINDOW,Window,ROOM_2_FLR_3_WALL_WEST,Window5 Detailed Fenestration,RESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,8.58,8.58,8.58,270.00,90.00,7.04,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_2_FLR_3_WALL_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,26.01,26.01,26.01,90.00,90.00,8.53,3.05,0.00,CORRIDOR_FLR_3_WALL_4_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_2_FLR_3_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,13.94,13.94,13.94,180.00,90.00,4.57,3.05,0.00,ROOM_1_FLR_3_WALL_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_2_FLR_3_FLOOR,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,39.02,39.02,39.02,0.00,180.00,4.57,8.53,0.00,ROOM_2_FLR_3_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,ROOM_2_FLR_3_CEILING,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,39.02,39.02,39.02,180.00,0.00,4.57,8.53,0.00,ROOM_2_FLR_3_CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ROOM_2_FLR_3_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,78.03,78.03,78.03,0.00,90.00,78.03,1.00,0.00,ROOM_2_FLR_3_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ROOM_3_MULT19_FLR_3,8
HeatTransfer Surface,ROOM_3_MULT19_FLR_3_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,RES_EXT_WALL_MID,0.717,0.648,,7.47,11.15,7.47,180.00,90.00,3.66,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_3_MULT19_FLR_3_WALL_SOUTH_WINDOW,Window,ROOM_3_MULT19_FLR_3_WALL_SOUTH,Window5 Detailed Fenestration,RESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,3.68,3.68,3.68,180.00,90.00,3.02,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_3_MULT19_FLR_3_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,11.15,11.15,11.15,0.00,90.00,3.66,3.05,0.00,ROOM_3_MULT19_FLR_3_WALL_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_3_MULT19_FLR_3_WALL_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,20.44,20.44,20.44,90.00,90.00,6.71,3.05,0.00,ROOM_3_MULT19_FLR_3_WALL_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_3_MULT19_FLR_3_WALL_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,20.44,20.44,20.44,270.00,90.00,6.71,3.05,0.00,ROOM_3_MULT19_FLR_3_WALL_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_3_MULT19_FLR_3_FLOOR,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,24.52,24.52,24.52,0.00,180.00,3.66,6.71,0.00,ROOM_3_MULT19_FLR_3_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,ROOM_3_MULT19_FLR_3_CEILING,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,24.52,24.52,24.52,180.00,0.00,3.66,6.71,0.00,ROOM_3_MULT19_FLR_3_CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ROOM_3_MULT19_FLR_3_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,49.05,49.05,49.05,0.00,90.00,49.05,1.00,0.00,ROOM_3_MULT19_FLR_3_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ROOM_4_MULT19_FLR_3,8
HeatTransfer Surface,ROOM_4_MULT19_FLR_3_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,RES_EXT_WALL_MID,0.717,0.648,,7.47,11.15,7.47,0.00,90.00,3.66,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_4_MULT19_FLR_3_WALL_NORTH_WINDOW,Window,ROOM_4_MULT19_FLR_3_WALL_NORTH,Window5 Detailed Fenestration,RESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,3.68,3.68,3.68,0.00,90.00,3.02,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_4_MULT19_FLR_3_WALL_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,20.44,20.44,20.44,90.00,90.00,6.71,3.05,0.00,ROOM_4_MULT19_FLR_3_WALL_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_4_MULT19_FLR_3_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,11.15,11.15,11.15,180.00,90.00,3.66,3.05,0.00,ROOM_4_MULT19_FLR_3_WALL_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_4_MULT19_FLR_3_WALL_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,20.44,20.44,20.44,270.00,90.00,6.71,3.05,0.00,ROOM_4_MULT19_FLR_3_WALL_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_4_MULT19_FLR_3_FLOOR,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,24.53,24.53,24.53,0.00,180.00,3.66,6.71,0.00,ROOM_4_MULT19_FLR_3_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,ROOM_4_MULT19_FLR_3_CEILING,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,24.53,24.53,24.53,180.00,0.00,3.66,6.71,0.00,ROOM_4_MULT19_FLR_3_CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ROOM_4_MULT19_FLR_3_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,49.06,49.06,49.06,0.00,90.00,49.06,1.00,0.00,ROOM_4_MULT19_FLR_3_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ROOM_5_FLR_3,9
HeatTransfer Surface,ROOM_5_FLR_3_WALL_EAST,Wall,,CTF - ConductionTransferFunction,RES_EXT_WALL_MID,0.717,0.648,,17.43,26.01,17.43,90.00,90.00,8.54,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_5_FLR_3_WALL_EAST_WINDOW,Window,ROOM_5_FLR_3_WALL_EAST,Window5 Detailed Fenestration,RESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,8.58,8.58,8.58,90.00,90.00,7.04,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_5_FLR_3_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,RES_EXT_WALL_MID,0.717,0.648,,9.34,13.94,9.34,180.00,90.00,4.57,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_5_FLR_3_WALL_SOUTH_WINDOW,Window,ROOM_5_FLR_3_WALL_SOUTH,Window5 Detailed Fenestration,RESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,4.60,4.60,4.60,180.00,90.00,3.77,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_5_FLR_3_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,13.94,13.94,13.94,0.00,90.00,4.57,3.05,0.00,ROOM_6_FLR_3_WALL_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_5_FLR_3_WALL_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,26.01,26.01,26.01,270.00,90.00,8.54,3.05,0.00,CORRIDOR_FLR_3_WALL_3_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_5_FLR_3_FLOOR,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,39.02,39.02,39.02,0.00,180.00,4.57,8.54,0.00,ROOM_5_FLR_3_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,ROOM_5_FLR_3_CEILING,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,39.02,39.02,39.02,180.00,0.00,4.57,8.54,0.00,ROOM_5_FLR_3_CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ROOM_5_FLR_3_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,78.04,78.04,78.04,0.00,90.00,78.04,1.00,0.00,ROOM_5_FLR_3_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ROOM_6_FLR_3,9
HeatTransfer Surface,ROOM_6_FLR_3_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,RES_EXT_WALL_MID,0.717,0.648,,9.34,13.94,9.34,0.00,90.00,4.57,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_6_FLR_3_WALL_NORTH_WINDOW,Window,ROOM_6_FLR_3_WALL_NORTH,Window5 Detailed Fenestration,RESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,4.60,4.60,4.60,0.00,90.00,3.77,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_6_FLR_3_WALL_EAST,Wall,,CTF - ConductionTransferFunction,RES_EXT_WALL_MID,0.717,0.648,,17.43,26.01,17.43,90.00,90.00,8.53,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_6_FLR_3_WALL_EAST_WINDOW,Window,ROOM_6_FLR_3_WALL_EAST,Window5 Detailed Fenestration,RESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,8.58,8.58,8.58,90.00,90.00,7.04,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_6_FLR_3_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,13.94,13.94,13.94,180.00,90.00,4.57,3.05,0.00,ROOM_5_FLR_3_WALL_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_6_FLR_3_WALL_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,26.01,26.01,26.01,270.00,90.00,8.53,3.05,0.00,CORRIDOR_FLR_3_WALL_4_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_6_FLR_3_FLOOR,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,39.02,39.02,39.02,0.00,180.00,4.57,8.53,0.00,ROOM_6_FLR_3_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,ROOM_6_FLR_3_CEILING,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,39.02,39.02,39.02,180.00,0.00,4.57,8.53,0.00,ROOM_6_FLR_3_CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ROOM_6_FLR_3_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,78.03,78.03,78.03,0.00,90.00,78.03,1.00,0.00,ROOM_6_FLR_3_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,CORRIDOR_FLR_3,25
HeatTransfer Surface,CORRIDOR_FLR_3_WALL_1_NORTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_MID,0.788,0.705,,11.83,17.65,11.83,0.00,90.00,5.79,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_3_WALL_1_NORTH_WINDOW,Window,CORRIDOR_FLR_3_WALL_1_NORTH,Window5 Detailed Fenestration,NONRESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,5.82,5.82,5.82,0.00,90.00,4.78,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_3_WALL_2_NORTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_MID,0.788,0.705,,4.35,6.50,4.35,0.00,90.00,2.13,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_3_WALL_2_NORTH_WINDOW,Window,CORRIDOR_FLR_3_WALL_2_NORTH,Window5 Detailed Fenestration,NONRESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,2.15,2.15,2.15,0.00,90.00,1.76,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_3_WALL_1_SOUTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_MID,0.788,0.705,,4.36,6.50,4.36,180.00,90.00,2.13,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_3_WALL_1_SOUTH_WINDOW,Window,CORRIDOR_FLR_3_WALL_1_SOUTH,Window5 Detailed Fenestration,NONRESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,2.15,2.15,2.15,180.00,90.00,1.76,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_3_WALL_2_SOUTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_MID,0.788,0.705,,11.83,17.65,11.83,180.00,90.00,5.79,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_3_WALL_2_SOUTH_WINDOW,Window,CORRIDOR_FLR_3_WALL_2_SOUTH,Window5 Detailed Fenestration,NONRESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,5.82,5.82,5.82,180.00,90.00,4.78,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_3_WALL_3_NORTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,211.82,211.82,211.82,0.00,90.00,69.50,3.05,0.00,CORRIDOR_FLR_3_WALL_3_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_3_WALL_1_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,20.44,20.44,20.44,90.00,90.00,6.71,3.05,0.00,CORRIDOR_FLR_3_WALL_1_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_3_WALL_2_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,20.44,20.44,20.44,90.00,90.00,6.71,3.05,0.00,CORRIDOR_FLR_3_WALL_2_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_3_WALL_3_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,26.01,26.01,26.01,90.00,90.00,8.54,3.05,0.00,ROOM_5_FLR_3_WALL_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_3_WALL_4_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,26.01,26.01,26.01,90.00,90.00,8.53,3.05,0.00,ROOM_6_FLR_3_WALL_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_3_WALL_3_SOUTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,211.82,211.82,211.82,180.00,90.00,69.49,3.05,0.00,CORRIDOR_FLR_3_WALL_3_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_3_WALL_1_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,20.44,20.44,20.44,270.00,90.00,6.71,3.05,0.00,CORRIDOR_FLR_3_WALL_1_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_3_WALL_2_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,20.44,20.44,20.44,270.00,90.00,6.71,3.05,0.00,CORRIDOR_FLR_3_WALL_2_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_3_WALL_3_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,26.01,26.01,26.01,270.00,90.00,8.54,3.05,0.00,ROOM_1_FLR_3_WALL_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_3_WALL_4_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,26.01,26.01,26.01,270.00,90.00,8.53,3.05,0.00,ROOM_2_FLR_3_WALL_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_3_FLOOR_1,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,74.32,74.32,74.32,180.00,180.00,8.62,8.62,0.00,CORRIDOR_FLR_3_FLOOR_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,6
HeatTransfer Surface,CORRIDOR_FLR_3_FLOOR_2,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,240.77,240.77,240.77,270.00,180.00,3.66,65.84,0.00,CORRIDOR_FLR_3_FLOOR_2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,CORRIDOR_FLR_3_FLOOR_3,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,74.32,74.32,74.32,90.00,180.00,8.62,8.62,0.00,CORRIDOR_FLR_3_FLOOR_3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,6
HeatTransfer Surface,CORRIDOR_FLR_3_CEILING_1,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,74.32,74.32,74.32,90.00,0.00,8.62,8.62,0.00,CORRIDOR_FLR_3_CEILING_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,6
HeatTransfer Surface,CORRIDOR_FLR_3_CEILING_2,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,240.77,240.77,240.77,90.00,0.00,3.66,65.84,0.00,CORRIDOR_FLR_3_CEILING_2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,CORRIDOR_FLR_3_CEILING_3,Roof,,CTF - ConductionTransferFunction,NONRES_FLOOR_CEILING,0.228,0.218,,74.32,74.32,74.32,90.00,0.00,8.62,8.62,0.00,CORRIDOR_FLR_3_CEILING_3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,6
HeatTransfer Surface,CORRIDOR_FLR_3_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,778.81,778.81,778.81,0.00,90.00,778.81,1.00,0.00,CORRIDOR_FLR_3_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ROOM_1_FLR_6,9
HeatTransfer Surface,ROOM_1_FLR_6_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,RES_EXT_WALL_TOP,0.710,0.642,,9.34,13.94,9.34,180.00,90.00,4.57,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_1_FLR_6_WALL_SOUTH_WINDOW,Window,ROOM_1_FLR_6_WALL_SOUTH,Window5 Detailed Fenestration,RESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,4.60,4.60,4.60,180.00,90.00,3.77,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_1_FLR_6_WALL_WEST,Wall,,CTF - ConductionTransferFunction,RES_EXT_WALL_TOP,0.710,0.642,,17.43,26.01,17.43,270.00,90.00,8.54,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_1_FLR_6_WALL_WEST_WINDOW,Window,ROOM_1_FLR_6_WALL_WEST,Window5 Detailed Fenestration,RESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,8.58,8.58,8.58,270.00,90.00,7.04,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_1_FLR_6_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,13.94,13.94,13.94,0.00,90.00,4.57,3.05,0.00,ROOM_2_FLR_6_WALL_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_1_FLR_6_WALL_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,26.01,26.01,26.01,90.00,90.00,8.54,3.05,0.00,ROOM_1_FLR_6_WALL_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_1_FLR_6_FLOOR,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,39.02,39.02,39.02,0.00,180.00,4.57,8.54,0.00,ROOM_1_FLR_6_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,ROOM_1_FLR_6_CEILING,Roof,,CTF - ConductionTransferFunction,RES_ROOF,0.186,0.180,,39.02,39.02,39.02,180.00,0.00,4.57,8.54,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ROOM_1_FLR_6_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,78.04,78.04,78.04,0.00,90.00,78.04,1.00,0.00,ROOM_1_FLR_6_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ROOM_2_FLR_6,9
HeatTransfer Surface,ROOM_2_FLR_6_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,RES_EXT_WALL_TOP,0.710,0.642,,9.34,13.94,9.34,0.00,90.00,4.57,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_2_FLR_6_WALL_NORTH_WINDOW,Window,ROOM_2_FLR_6_WALL_NORTH,Window5 Detailed Fenestration,RESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,4.60,4.60,4.60,0.00,90.00,3.77,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_2_FLR_6_WALL_WEST,Wall,,CTF - ConductionTransferFunction,RES_EXT_WALL_TOP,0.710,0.642,,17.43,26.01,17.43,270.00,90.00,8.53,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_2_FLR_6_WALL_WEST_WINDOW,Window,ROOM_2_FLR_6_WALL_WEST,Window5 Detailed Fenestration,RESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,8.58,8.58,8.58,270.00,90.00,7.04,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_2_FLR_6_WALL_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,26.01,26.01,26.01,90.00,90.00,8.53,3.05,0.00,ROOM_2_FLR_6_WALL_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_2_FLR_6_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,13.94,13.94,13.94,180.00,90.00,4.57,3.05,0.00,ROOM_1_FLR_6_WALL_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_2_FLR_6_FLOOR,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,39.02,39.02,39.02,0.00,180.00,4.57,8.53,0.00,ROOM_2_FLR_6_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,ROOM_2_FLR_6_CEILING,Roof,,CTF - ConductionTransferFunction,RES_ROOF,0.186,0.180,,39.02,39.02,39.02,180.00,0.00,4.57,8.53,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ROOM_2_FLR_6_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,78.03,78.03,78.03,0.00,90.00,78.03,1.00,0.00,ROOM_2_FLR_6_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,ROOM_3_MULT9_FLR_6,8
HeatTransfer Surface,ROOM_3_MULT9_FLR_6_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,RES_EXT_WALL_TOP,0.710,0.642,,13.70,20.44,13.70,180.00,90.00,6.71,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_3_MULT9_FLR_6_WALL_SOUTH_WINDOW,Window,ROOM_3_MULT9_FLR_6_WALL_SOUTH,Window5 Detailed Fenestration,RESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,6.74,6.74,6.74,180.00,90.00,5.53,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_3_MULT9_FLR_6_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,20.44,20.44,20.44,0.00,90.00,6.71,3.05,0.00,ROOM_3_MULT9_FLR_6_WALL_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_3_MULT9_FLR_6_WALL_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,11.15,11.15,11.15,90.00,90.00,3.66,3.05,0.00,ROOM_3_MULT9_FLR_6_WALL_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_3_MULT9_FLR_6_WALL_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,11.15,11.15,11.15,270.00,90.00,3.66,3.05,0.00,ROOM_3_MULT9_FLR_6_WALL_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ROOM_3_MULT9_FLR_6_FLOOR,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,24.53,24.53,24.53,0.00,180.00,6.71,3.66,0.00,ROOM_3_MULT9_FLR_6_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,ROOM_3_MULT9_FLR_6_CEILING,Roof,,CTF - ConductionTransferFunction,RES_ROOF,0.186,0.180,,24.53,24.53,24.53,180.00,0.00,6.71,3.66,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,ROOM_3_MULT9_FLR_6_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,49.06,49.06,49.06,0.00,90.00,49.06,1.00,0.00,ROOM_3_MULT9_FLR_6_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,BANQUET_FLR_6,8
HeatTransfer Surface,BANQUET_FLR_6_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_TOP,0.781,0.699,,65.36,97.55,65.36,0.00,90.00,32.00,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BANQUET_FLR_6_WALL_NORTH_WINDOW,Window,BANQUET_FLR_6_WALL_NORTH,Window5 Detailed Fenestration,NONRESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,32.19,32.19,32.19,0.00,90.00,26.40,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BANQUET_FLR_6_WALL_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,31.59,31.59,31.59,90.00,90.00,10.36,3.05,0.00,CORRIDOR_FLR_6_WALL_3_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BANQUET_FLR_6_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,97.55,97.55,97.55,180.00,90.00,32.00,3.05,0.00,CORRIDOR_FLR_6_WALL_3_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BANQUET_FLR_6_WALL_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,31.59,31.59,31.59,270.00,90.00,10.36,3.05,0.00,CORRIDOR_FLR_6_WALL_1_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BANQUET_FLR_6_FLOOR,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,331.66,331.66,331.66,0.00,180.00,32.00,10.36,0.00,BANQUET_FLR_6_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,BANQUET_FLR_6_CEILING,Roof,,CTF - ConductionTransferFunction,NONRES_ROOF,0.186,0.180,,331.66,331.66,331.66,180.00,0.00,32.00,10.36,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BANQUET_FLR_6_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,663.31,663.31,663.31,0.00,90.00,663.31,1.00,0.00,BANQUET_FLR_6_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,DINING_FLR_6,8
HeatTransfer Surface,DINING_FLR_6_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_TOP,0.781,0.699,,65.36,97.55,65.36,0.00,90.00,32.00,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DINING_FLR_6_WALL_NORTH_WINDOW,Window,DINING_FLR_6_WALL_NORTH,Window5 Detailed Fenestration,NONRESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,32.19,32.19,32.19,0.00,90.00,26.40,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DINING_FLR_6_WALL_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,31.59,31.59,31.59,90.00,90.00,10.36,3.05,0.00,KITCHEN_FLR_6_WALL_2_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DINING_FLR_6_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,97.55,97.55,97.55,180.00,90.00,32.00,3.05,0.00,DINING_FLR_6_WALL_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DINING_FLR_6_WALL_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,31.59,31.59,31.59,270.00,90.00,10.36,3.05,0.00,CORRIDOR_FLR_6_WALL_2_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DINING_FLR_6_FLOOR,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,331.66,331.66,331.66,0.00,180.00,32.00,10.36,0.00,DINING_FLR_6_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,DINING_FLR_6_CEILING,Roof,,CTF - ConductionTransferFunction,NONRES_ROOF,0.186,0.180,,331.66,331.66,331.66,180.00,0.00,32.00,10.36,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,DINING_FLR_6_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,663.31,663.31,663.31,0.00,90.00,663.31,1.00,0.00,DINING_FLR_6_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,KITCHEN_FLR_6,12
HeatTransfer Surface,KITCHEN_FLR_6_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_TOP,0.781,0.699,,16.77,21.37,16.77,0.00,90.00,7.01,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,KITCHEN_FLR_6_WALL_NORTH_WINDOW,Window,KITCHEN_FLR_6_WALL_NORTH,Window5 Detailed Fenestration,NONRESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,4.60,4.60,4.60,0.00,90.00,3.77,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,KITCHEN_FLR_6_WALL_EAST,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_TOP,0.781,0.699,,34.86,52.03,34.86,90.00,90.00,17.07,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,KITCHEN_FLR_6_WALL_EAST_WINDOW,Window,KITCHEN_FLR_6_WALL_EAST,Window5 Detailed Fenestration,NONRESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,17.17,17.17,17.17,90.00,90.00,14.08,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,KITCHEN_FLR_6_WALL_1_SOUTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_TOP,0.781,0.699,,9.34,13.94,9.34,180.00,90.00,4.57,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,KITCHEN_FLR_6_WALL_1_SOUTH_WINDOW,Window,KITCHEN_FLR_6_WALL_1_SOUTH,Window5 Detailed Fenestration,NONRESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,4.60,4.60,4.60,180.00,90.00,3.77,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,KITCHEN_FLR_6_WALL_2_SOUTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,7.43,7.43,7.43,180.00,90.00,2.44,3.05,0.00,KITCHEN_FLR_6_WALL_2_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,KITCHEN_FLR_6_WALL_1_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,20.44,20.44,20.44,270.00,90.00,6.71,3.05,0.00,CORRIDOR_FLR_6_WALL_3_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,KITCHEN_FLR_6_WALL_2_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,31.59,31.59,31.59,270.00,90.00,10.36,3.05,0.00,DINING_FLR_6_WALL_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,KITCHEN_FLR_6_FLOOR,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,103.30,103.30,103.30,180.00,180.00,10.16,10.16,0.00,KITCHEN_FLR_6_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,6
HeatTransfer Surface,KITCHEN_FLR_6_CEILING,Roof,,CTF - ConductionTransferFunction,NONRES_ROOF,0.186,0.180,,103.30,103.30,103.30,270.00,0.00,10.16,10.16,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,6
HeatTransfer Surface,KITCHEN_FLR_6_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,206.61,206.61,206.61,0.00,90.00,206.61,1.00,0.00,KITCHEN_FLR_6_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,CORRIDOR_FLR_6,19
HeatTransfer Surface,CORRIDOR_FLR_6_WALL_1_NORTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_TOP,0.781,0.699,,11.83,17.65,11.83,0.00,90.00,5.79,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_6_WALL_1_NORTH_WINDOW,Window,CORRIDOR_FLR_6_WALL_1_NORTH,Window5 Detailed Fenestration,NONRESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,5.82,5.82,5.82,0.00,90.00,4.78,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_6_WALL_2_NORTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_TOP,0.781,0.699,,10.58,15.79,10.58,0.00,90.00,5.18,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_6_WALL_2_NORTH_WINDOW,Window,CORRIDOR_FLR_6_WALL_2_NORTH,Window5 Detailed Fenestration,NONRESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,5.21,5.21,5.21,0.00,90.00,4.27,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_6_WALL_2_SOUTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL_TOP,0.781,0.699,,34.86,52.03,34.86,180.00,90.00,17.07,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_6_WALL_2_SOUTH_WINDOW,Window,CORRIDOR_FLR_6_WALL_2_SOUTH,Window5 Detailed Fenestration,NONRESWINDOW_U_0.248_SHGC_0.21,N/A,1.408,No,17.17,17.17,17.17,180.00,90.00,14.08,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_6_WALL_3_NORTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,97.55,97.55,97.55,0.00,90.00,32.00,3.05,0.00,BANQUET_FLR_6_WALL_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_6_WALL_4_NORTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,104.98,104.98,104.98,0.00,90.00,34.44,3.05,0.00,CORRIDOR_FLR_6_WALL_4_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_6_WALL_1_SOUTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,183.95,183.95,183.95,180.00,90.00,60.35,3.05,0.00,CORRIDOR_FLR_6_WALL_1_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_6_WALL_1_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,11.15,11.15,11.15,270.00,90.00,3.66,3.05,0.00,CORRIDOR_FLR_6_WALL_1_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_6_WALL_2_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,40.88,40.88,40.88,270.00,90.00,13.41,3.05,0.00,CORRIDOR_FLR_6_WALL_2_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_6_WALL_3_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,31.59,31.59,31.59,270.00,90.00,10.36,3.05,0.00,BANQUET_FLR_6_WALL_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_6_WALL_1_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,31.59,31.59,31.59,90.00,90.00,10.36,3.05,0.00,BANQUET_FLR_6_WALL_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_6_WALL_2_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,31.59,31.59,31.59,90.00,90.00,10.36,3.05,0.00,DINING_FLR_6_WALL_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_6_WALL_3_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,20.44,20.44,20.44,90.00,90.00,6.71,3.05,0.00,KITCHEN_FLR_6_WALL_1_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORRIDOR_FLR_6_FLOOR,Floor,,CTF - ConductionTransferFunction,NONRES_FLOOR,0.228,0.216,,412.12,412.12,412.12,180.00,180.00,20.30,20.30,0.00,CORRIDOR_FLR_6_FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,12
HeatTransfer Surface,CORRIDOR_FLR_6_CEILING_1,Roof,,CTF - ConductionTransferFunction,NONRES_ROOF,0.186,0.180,,244.71,244.71,244.71,90.00,0.00,15.64,15.64,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,8
HeatTransfer Surface,CORRIDOR_FLR_6_CEILING_2,Roof,,CTF - ConductionTransferFunction,NONRES_ROOF,0.186,0.180,,167.42,167.42,167.42,270.00,0.00,12.94,12.94,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,6
HeatTransfer Surface,CORRIDOR_FLR_6_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,824.25,824.25,824.25,0.00,90.00,824.25,1.00,0.00,CORRIDOR_FLR_6_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUNPERIOD 1,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,Yes,InputFile,03/12,11/05
Environment:Special Days,NEW YEARS DAY,Holiday,InputFile,01/01,  1
Environment:Special Days,VETERANS DAY,Holiday,InputFile,11/11,  1
Environment:Special Days,CHRISTMAS,Holiday,InputFile,12/25,  1
Environment:Special Days,INDEPENDENCE DAY,Holiday,InputFile,07/04,  1
Environment:Special Days,MLK DAY,Holiday,InputFile,01/16,  1
Environment:Special Days,PRESIDENTS DAY,Holiday,InputFile,02/20,  1
Environment:Special Days,MEMORIAL DAY,Holiday,InputFile,05/29,  1
Environment:Special Days,LABOR DAY,Holiday,InputFile,09/04,  1
Environment:Special Days,COLUMBUS DAY,Holiday,InputFile,10/09,  1
Environment:Special Days,THANKSGIVING,Holiday,InputFile,11/23,  1
Environment:WarmupDays, 14
! <Tabular Report>,Style,Unit Conversion
Tabular Report,Commaandhtml,commaandhtml
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,BASEMENT,RunPeriod: RUNPERIOD 1,1.5992632437E-002,2.1031514804E-002,Pass,Pass,5.3050699610E-003,1.5700696667E-002,Pass,Pass
 Warmup Convergence Information,RETAIL_1_FLR_1,RunPeriod: RUNPERIOD 1,1.1029317907E-003,8.0653507865E-004,Pass,Pass,0.1824072840,0.6023171375,Pass,Pass
 Warmup Convergence Information,RETAIL_2_FLR_1,RunPeriod: RUNPERIOD 1,4.4462601299E-003,1.1916291294E-002,Pass,Pass,2.5943491955E-002,6.9451509932E-002,Pass,Pass
 Warmup Convergence Information,MECH_FLR_1,RunPeriod: RUNPERIOD 1,8.3192489096E-003,1.5139777689E-002,Pass,Pass,0.1505982884,0.5807152857,Pass,Pass
 Warmup Convergence Information,STORAGE_FLR_1,RunPeriod: RUNPERIOD 1,8.1412941926E-004,6.0930578491E-004,Pass,Pass,3.6822911143E-002,4.9790737401E-002,Pass,Pass
 Warmup Convergence Information,LAUNDRY_FLR_1,RunPeriod: RUNPERIOD 1,8.9021184320E-005,1.6777267188E-004,Pass,Pass,2.1614826996E-002,6.2932675437E-002,Pass,Pass
 Warmup Convergence Information,CAFE_FLR_1,RunPeriod: RUNPERIOD 1,2.4251362000E-003,1.5325647156E-003,Pass,Pass,3.7810211766E-002,9.1724897811E-002,Pass,Pass
 Warmup Convergence Information,LOBBY_FLR_1,RunPeriod: RUNPERIOD 1,1.7824111944E-002,3.2294765323E-002,Pass,Pass,1.7345846633E-002,4.9022501073E-002,Pass,Pass
 Warmup Convergence Information,ROOM_1_FLR_3,RunPeriod: RUNPERIOD 1,9.1354592145E-002,0.3116638284,Pass,Pass,0.1237729105,0.3612796564,Pass,Pass
 Warmup Convergence Information,ROOM_2_FLR_3,RunPeriod: RUNPERIOD 1,9.2617483787E-002,0.3189077591,Pass,Pass,8.3319063532E-002,0.2701947314,Pass,Pass
 Warmup Convergence Information,ROOM_3_MULT19_FLR_3,RunPeriod: RUNPERIOD 1,3.0824474929E-002,3.7707009308E-002,Pass,Pass,2.6016740547E-002,9.5287149868E-002,Pass,Pass
 Warmup Convergence Information,ROOM_4_MULT19_FLR_3,RunPeriod: RUNPERIOD 1,3.3023910103E-002,0.1109960010,Pass,Pass,0.2742804228,0.9830880440,Pass,Pass
 Warmup Convergence Information,ROOM_5_FLR_3,RunPeriod: RUNPERIOD 1,9.0418593083E-002,0.3066977845,Pass,Pass,0.1011076747,0.3133878663,Pass,Pass
 Warmup Convergence Information,ROOM_6_FLR_3,RunPeriod: RUNPERIOD 1,9.1689549486E-002,0.3133697571,Pass,Pass,9.0828845478E-002,0.2801344750,Pass,Pass
 Warmup Convergence Information,CORRIDOR_FLR_3,RunPeriod: RUNPERIOD 1,4.2003685844E-004,2.9622322377E-004,Pass,Pass,0.4378233339,3.5072502431,Pass,Pass
 Warmup Convergence Information,ROOM_1_FLR_6,RunPeriod: RUNPERIOD 1,9.2644447944E-002,0.3368959669,Pass,Pass,0.1264128240,0.4404980411,Pass,Pass
 Warmup Convergence Information,ROOM_2_FLR_6,RunPeriod: RUNPERIOD 1,9.2628816629E-002,0.3392199492,Pass,Pass,0.2356551289,1.4648485310,Pass,Pass
 Warmup Convergence Information,ROOM_3_MULT9_FLR_6,RunPeriod: RUNPERIOD 1,8.0407938270E-002,0.2592141891,Pass,Pass,7.7922130683E-002,0.2724954187,Pass,Pass
 Warmup Convergence Information,BANQUET_FLR_6,RunPeriod: RUNPERIOD 1,3.4285973928E-002,8.7604463568E-002,Pass,Pass,1.1947159950E-002,3.3704984973E-002,Pass,Pass
 Warmup Convergence Information,DINING_FLR_6,RunPeriod: RUNPERIOD 1,4.4745437621E-002,9.2870058086E-002,Pass,Pass,1.0884768904E-002,2.3623851821E-002,Pass,Pass
 Warmup Convergence Information,KITCHEN_FLR_6,RunPeriod: RUNPERIOD 1,1.2147157462E-003,2.3075554491E-003,Pass,Pass,2.3804043091E-002,4.6515498090E-002,Pass,Pass
 Warmup Convergence Information,CORRIDOR_FLR_6,RunPeriod: RUNPERIOD 1,3.9969545396E-004,2.9876849372E-004,Pass,Pass,0.1141225010,0.2824357603,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
