Program Version,EnergyPlus, Version 23.1.0-87ed9199d4, YMD=2026.07.26 13:41
! <Version>, Version ID
 Version, 23.1
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.556, 0.556, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   9.70,   6.00,  -2.20,  -3.40,  -4.20,   2.70,   7.50,  13.70,  18.60,  22.00,  20.70,  16.50
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Buffalo.Niagara.Intl.AP NY USA SRC-TMYx WMO#=725280,42.94,-78.72,-5.00,218.20,98731,1.1735
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,8.97,26.20,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,OutPatientHealthCare,0.000,City,4.00000E-002,0.20000,FullInteriorAndExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,118,1395,117
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, FLOOR 1 ANESTHESIA,0.0,39.32,0.00,0.00,40.69,1.83,1.52,1,1,1,39.32,42.06,0.00,3.66,0.00,3.05,3.05,30.58,TARP,DOE-2,10.03,8.36,6.13,2.23,7,1,0,Yes
 Zone Information, FLOOR 1 BIO HAZ,0.0,39.32,25.91,0.00,41.00,27.13,1.52,1,1,1,39.93,42.06,25.91,28.35,0.00,3.05,3.05,15.86,TARP,DOE-2,5.20,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, FLOOR 1 CAFE,0.0,0.00,19.20,0.00,8.84,12.34,1.52,1,1,1,5.79,11.89,9.14,15.54,0.00,3.05,3.05,118.93,TARP,DOE-2,39.02,18.58,9.66,8.92,7,1,0,Yes
 Zone Information, FLOOR 1 CLEAN,0.0,29.26,8.84,0.00,30.63,10.97,1.52,1,1,1,29.26,32.00,8.84,13.11,0.00,3.05,3.05,35.68,TARP,DOE-2,11.71,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, FLOOR 1 CLEAN WORK,0.0,42.06,9.75,0.00,39.78,11.43,1.52,1,1,1,37.49,42.06,9.75,13.11,0.00,3.05,3.05,46.72,TARP,DOE-2,15.33,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, FLOOR 1 DICTATION,0.0,32.00,8.84,0.00,33.38,10.97,1.52,1,1,1,32.00,34.75,8.84,13.11,0.00,3.05,3.05,35.68,TARP,DOE-2,11.71,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, FLOOR 1 DRESSING ROOM,0.0,15.54,28.35,0.00,14.17,27.58,1.52,1,1,1,12.80,15.54,26.82,28.35,0.00,3.05,3.05,12.74,TARP,DOE-2,4.18,8.36,6.04,2.32,6,1,0,Yes
 Zone Information, FLOOR 1 ELECTRICAL ROOM,0.0,50.60,18.59,0.00,48.46,19.66,1.52,1,1,1,46.33,50.60,18.59,20.73,0.00,3.05,3.05,27.75,TARP,DOE-2,9.10,6.50,6.50,0.00,6,0,0,Yes
 Zone Information, FLOOR 1 ELEVATOR PUMP ROOM,0.0,3.96,28.35,0.00,1.98,27.28,1.52,1,1,1,0.00,3.96,26.21,28.35,0.00,3.05,3.05,25.77,TARP,DOE-2,8.45,18.58,16.63,0.00,8,1,0,Yes
 Zone Information, FLOOR 1 HUMID,0.0,32.00,14.94,0.00,30.63,14.02,1.52,1,1,1,29.26,32.00,13.11,14.94,0.00,3.05,3.05,15.29,TARP,DOE-2,5.02,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, FLOOR 1 IT HALL,0.0,33.53,25.91,0.00,37.80,25.15,1.52,1,1,1,33.53,42.06,24.38,25.91,0.00,3.05,3.05,39.64,TARP,DOE-2,13.01,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, FLOOR 1 IT ROOM,0.0,37.19,28.35,0.00,35.66,27.13,1.52,1,1,1,33.53,37.80,25.91,28.35,0.00,3.05,3.05,31.71,TARP,DOE-2,10.41,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, FLOOR 1 LOBBY,0.0,2.13,24.38,0.00,4.17,20.93,1.52,1,1,1,2.13,6.40,11.58,28.35,0.00,3.05,3.05,176.13,TARP,DOE-2,57.79,20.44,9.57,8.92,17,2,0,Yes
 Zone Information, FLOOR 1 LOBBY HALL,0.0,11.89,19.20,0.00,8.84,17.37,1.52,1,1,1,5.79,11.89,15.54,19.20,0.00,3.05,3.05,67.96,TARP,DOE-2,22.30,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, FLOOR 1 LOBBY TOILET,0.0,0.00,26.21,0.00,1.37,25.30,1.52,1,1,1,0.00,2.74,24.38,26.21,0.00,3.05,3.05,15.29,TARP,DOE-2,5.02,5.57,5.57,0.00,7,0,0,Yes
 Zone Information, FLOOR 1 LOCKER ROOM,0.0,29.87,28.35,0.00,26.52,23.77,1.52,1,1,1,23.16,29.87,19.20,28.35,0.00,3.05,3.05,186.89,TARP,DOE-2,61.32,20.44,14.86,5.57,11,2,0,Yes
 Zone Information, FLOOR 1 LOCKER ROOM HALL,0.0,23.16,19.20,0.00,32.61,17.98,1.52,1,1,1,23.16,42.06,16.76,19.20,0.00,3.05,3.05,140.45,TARP,DOE-2,46.08,0.00,0.00,0.00,17,0,0,Yes
 Zone Information, FLOOR 1 LOUNGE,0.0,29.87,19.20,0.00,31.70,23.77,1.52,1,1,1,29.87,33.53,19.20,28.35,0.00,3.05,3.05,101.94,TARP,DOE-2,33.45,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, FLOOR 1 MED GAS,0.0,44.50,33.22,0.00,43.28,34.29,1.52,1,1,1,42.06,44.50,33.22,35.36,0.00,3.05,3.05,15.86,TARP,DOE-2,5.20,13.94,11.98,0.00,6,1,0,Yes
 Zone Information, FLOOR 1 MRI CONTROL ROOM,0.0,12.80,28.35,0.00,9.60,27.13,1.52,1,1,1,6.40,12.80,25.91,28.35,0.00,3.05,3.05,47.57,TARP,DOE-2,15.61,4.65,2.69,0.00,9,1,0,Yes
 Zone Information, FLOOR 1 MRI HALL,0.0,11.89,25.91,0.00,14.50,25.26,1.52,1,1,1,11.89,17.37,23.77,26.82,0.00,3.05,3.05,41.63,TARP,DOE-2,13.66,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, FLOOR 1 MRI ROOM,0.0,6.71,25.91,0.00,8.84,22.56,1.52,1,1,1,5.79,11.89,19.20,25.91,0.00,3.05,3.05,124.59,TARP,DOE-2,40.88,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, FLOOR 1 MRI TOILET,0.0,17.37,28.35,0.00,16.46,26.97,1.52,1,1,1,15.54,17.37,25.60,28.35,0.00,3.05,3.05,15.29,TARP,DOE-2,5.02,5.57,5.57,0.00,7,0,0,Yes
 Zone Information, FLOOR 1 NOURISHMENT,0.0,27.13,16.76,0.00,28.19,12.80,1.52,1,1,1,27.13,29.26,8.84,16.76,0.00,3.05,3.05,51.54,TARP,DOE-2,16.91,0.00,0.00,0.00,12,0,0,Yes
 Zone Information, FLOOR 1 NURSE HALL,0.0,39.32,3.66,0.00,32.61,4.88,1.52,1,1,1,23.16,42.06,3.66,6.10,0.00,3.05,3.05,140.45,TARP,DOE-2,46.08,0.00,0.00,0.00,16,0,0,Yes
 Zone Information, FLOOR 1 NURSE JANITOR,0.0,29.26,16.76,0.00,30.63,15.85,1.52,1,1,1,29.26,32.00,14.94,16.76,0.00,3.05,3.05,15.29,TARP,DOE-2,5.02,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, FLOOR 1 NURSE STATION,0.0,32.00,8.84,0.00,27.58,7.47,1.52,1,1,1,23.16,32.00,6.10,8.84,0.00,3.05,3.05,73.91,TARP,DOE-2,24.25,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, FLOOR 1 NURSE TOILET,0.0,37.49,8.84,0.00,36.58,7.47,1.52,1,1,1,35.66,37.49,6.10,8.84,0.00,3.05,3.05,15.29,TARP,DOE-2,5.02,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, FLOOR 1 OFFICE,0.0,14.63,15.85,0.00,17.53,20.27,1.52,1,1,1,14.33,20.73,16.76,23.77,0.00,3.05,3.05,136.77,TARP,DOE-2,44.87,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, FLOOR 1 OPERATING ROOM 1,0.0,44.81,0.00,0.00,47.55,3.51,1.52,1,1,1,44.50,50.60,0.00,7.01,0.00,3.05,3.05,130.26,TARP,DOE-2,42.74,39.95,29.07,8.92,9,5,0,Yes
 Zone Information, FLOOR 1 OPERATING ROOM 2,0.0,50.60,11.28,0.00,47.55,14.94,1.52,1,1,1,44.50,50.60,11.28,18.59,0.00,3.05,3.05,135.92,TARP,DOE-2,44.59,22.30,15.60,6.70,10,3,0,Yes
 Zone Information, FLOOR 1 OPERATING ROOM 3,0.0,33.53,19.20,0.00,37.80,21.79,1.52,1,1,1,33.53,42.06,19.20,24.38,0.00,3.05,3.05,134.79,TARP,DOE-2,44.22,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, FLOOR 1 PACU,0.0,35.66,8.84,0.00,33.83,7.47,1.52,1,1,1,32.00,35.66,6.10,8.84,0.00,3.05,3.05,30.58,TARP,DOE-2,10.03,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, FLOOR 1 PRE-OP HALL,0.0,20.73,23.77,0.00,21.95,13.72,1.52,1,1,1,20.73,23.16,3.66,23.77,0.00,3.05,3.05,149.51,TARP,DOE-2,49.05,0.00,0.00,0.00,20,0,0,Yes
 Zone Information, FLOOR 1 PRE-OP ROOM 1,0.0,17.98,13.41,0.00,19.35,11.13,1.52,1,1,1,17.98,20.73,7.92,14.33,0.00,3.05,3.05,53.52,TARP,DOE-2,17.56,3.72,3.72,0.00,9,0,0,Yes
 Zone Information, FLOOR 1 PRE-OP ROOM 2,0.0,24.38,8.84,0.00,25.15,12.80,1.52,1,1,1,23.16,27.13,8.84,16.76,0.00,3.05,3.05,95.71,TARP,DOE-2,31.40,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, FLOOR 1 PRE-OP TOILET,0.0,17.98,5.49,0.00,19.35,4.57,1.52,1,1,1,17.98,20.73,3.66,5.49,0.00,3.05,3.05,15.29,TARP,DOE-2,5.02,5.57,5.57,0.00,6,0,0,Yes
 Zone Information, FLOOR 1 PROCEDURE ROOM,0.0,22.86,28.35,0.00,20.27,26.06,1.52,1,1,1,17.37,23.16,23.77,28.35,0.00,3.05,3.05,80.70,TARP,DOE-2,26.48,17.65,12.08,5.57,10,2,0,Yes
 Zone Information, FLOOR 1 RECEPTION,0.0,9.75,9.14,0.00,13.70,16.13,1.52,1,1,1,11.89,15.85,9.14,23.77,0.00,3.05,3.05,144.13,TARP,DOE-2,47.29,12.08,8.73,3.34,13,1,0,Yes
 Zone Information, FLOOR 1 RECEPTION HALL,0.0,20.73,14.33,0.00,18.29,15.54,1.52,1,1,1,15.85,20.73,14.33,16.76,0.00,3.05,3.05,36.25,TARP,DOE-2,11.89,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, FLOOR 1 RECOVERY ROOM,0.0,20.42,0.00,0.00,32.46,1.83,1.52,1,1,1,25.60,39.32,0.00,3.66,0.00,3.05,3.05,152.91,TARP,DOE-2,50.17,41.81,27.03,8.92,9,7,0,Yes
 Zone Information, FLOOR 1 SCHEDULING,0.0,15.85,9.14,0.00,16.92,11.73,1.52,1,1,1,15.85,17.98,9.14,14.33,0.00,3.05,3.05,33.70,TARP,DOE-2,11.06,6.50,5.76,0.74,7,1,0,Yes
 Zone Information, FLOOR 1 SCRUB,0.0,44.50,11.28,0.00,45.42,9.14,1.52,1,1,1,44.50,46.33,7.01,11.28,0.00,3.05,3.05,23.79,TARP,DOE-2,7.80,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, FLOOR 1 SOIL,0.0,34.75,13.11,0.00,36.12,10.97,1.52,1,1,1,34.75,37.49,8.84,13.11,0.00,3.05,3.05,35.68,TARP,DOE-2,11.71,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, FLOOR 1 SOIL HOLD,0.0,37.19,25.91,0.00,38.86,27.13,1.52,1,1,1,37.80,39.93,25.91,28.35,0.00,3.05,3.05,15.86,TARP,DOE-2,5.20,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, FLOOR 1 SOIL WORK,0.0,42.06,6.10,0.00,39.78,7.92,1.52,1,1,1,37.49,42.06,6.10,9.75,0.00,3.05,3.05,50.97,TARP,DOE-2,16.72,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, FLOOR 1 STEP DOWN,0.0,20.42,0.00,0.00,21.79,1.83,1.52,1,1,1,17.98,25.60,0.00,3.66,0.00,3.05,3.05,84.95,TARP,DOE-2,27.87,34.37,25.73,6.69,10,4,0,Yes
 Zone Information, FLOOR 1 STERILE HALL,0.0,42.06,0.00,0.00,43.28,11.73,1.52,1,1,1,42.06,44.50,0.00,23.47,0.00,3.05,3.05,174.43,TARP,DOE-2,57.23,7.43,5.20,2.23,23,1,0,Yes
 Zone Information, FLOOR 1 STERILE STORAGE,0.0,32.00,13.11,0.00,37.03,14.94,1.52,1,1,1,32.00,42.06,13.11,16.76,0.00,3.05,3.05,112.13,TARP,DOE-2,36.79,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, FLOOR 1 STORAGE,0.0,41.45,35.36,0.00,35.97,31.85,1.52,1,1,1,29.87,42.06,28.35,35.36,0.00,3.05,3.05,260.52,TARP,DOE-2,85.47,58.53,41.34,8.36,10,7,0,Yes
 Zone Information, FLOOR 1 SUB-STERILE,0.0,50.60,7.01,0.00,48.46,9.14,1.52,1,1,1,46.33,50.60,7.01,11.28,0.00,3.05,3.05,55.50,TARP,DOE-2,18.21,13.01,10.03,2.98,6,1,0,Yes
 Zone Information, FLOOR 1 UTILITY HALL,0.0,44.50,28.96,0.00,43.28,28.35,1.52,1,1,1,42.06,44.50,23.47,33.22,0.00,3.05,3.05,72.49,TARP,DOE-2,23.78,14.86,7.43,0.00,13,1,0,Yes
 Zone Information, FLOOR 1 UTILITY JANITOR,0.0,44.50,20.73,0.00,45.42,19.66,1.52,1,1,1,44.50,46.33,18.59,20.73,0.00,3.05,3.05,11.89,TARP,DOE-2,3.90,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, FLOOR 1 UTILITY ROOM,0.0,50.60,20.73,0.00,47.55,23.47,1.52,1,1,1,44.50,50.60,20.73,26.21,0.00,3.05,3.05,101.94,TARP,DOE-2,33.45,16.72,12.54,2.23,9,2,0,Yes
 Zone Information, FLOOR 1 VESTIBULE,0.0,17.98,7.92,0.00,19.35,6.71,1.52,1,1,1,17.98,20.73,5.49,7.92,0.00,3.05,3.05,20.39,TARP,DOE-2,6.69,7.43,5.48,0.00,6,1,0,Yes
 Zone Information, FLOOR 2 CONFERENCE,0.0,50.60,0.00,3.05,46.33,1.83,4.57,1,1,1,42.06,50.60,0.00,3.66,3.05,6.10,3.05,95.14,TARP,DOE-2,31.22,37.16,28.24,8.92,9,2,0,Yes
 Zone Information, FLOOR 2 CONFERENCE TOILET,0.0,44.50,6.10,3.05,43.28,4.88,4.57,1,1,1,42.06,44.50,3.66,6.10,3.05,6.10,3.05,18.12,TARP,DOE-2,5.95,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, FLOOR 2 DICTATION,0.0,42.06,9.14,3.05,41.00,7.62,4.57,1,1,1,39.93,42.06,6.10,9.14,3.05,6.10,3.05,19.82,TARP,DOE-2,6.50,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, FLOOR 2 EXAM 1,0.0,17.98,0.00,3.05,19.81,4.57,4.57,1,1,1,17.98,21.64,0.00,9.14,3.05,6.10,3.05,101.94,TARP,DOE-2,33.45,39.02,30.10,8.92,10,4,0,Yes
 Zone Information, FLOOR 2 EXAM 2,0.0,23.47,0.00,3.05,26.21,4.57,4.57,1,1,1,23.47,28.96,0.00,9.14,3.05,6.10,3.05,152.91,TARP,DOE-2,50.17,16.72,13.01,3.72,11,1,0,Yes
 Zone Information, FLOOR 2 EXAM 3,0.0,30.78,0.00,3.05,34.44,4.57,4.57,1,1,1,30.78,38.10,0.00,9.14,3.05,6.10,3.05,203.88,TARP,DOE-2,66.89,22.30,16.35,5.95,16,1,0,Yes
 Zone Information, FLOOR 2 EXAM 4,0.0,39.93,0.00,3.05,41.00,1.83,4.57,1,1,1,39.93,42.06,0.00,3.66,3.05,6.10,3.05,23.79,TARP,DOE-2,7.80,6.50,4.27,2.23,6,1,0,Yes
 Zone Information, FLOOR 2 EXAM 5,0.0,50.60,18.59,3.05,48.46,22.40,4.57,1,1,1,46.33,50.60,18.59,26.21,3.05,6.10,3.05,99.11,TARP,DOE-2,32.52,23.23,17.27,5.95,7,2,0,Yes
 Zone Information, FLOOR 2 EXAM 6,0.0,44.50,28.35,3.05,42.21,26.06,4.57,1,1,1,39.93,44.50,23.77,28.35,3.05,6.10,3.05,63.71,TARP,DOE-2,20.90,13.94,9.75,4.18,10,1,0,Yes
 Zone Information, FLOOR 2 EXAM 7,0.0,38.10,28.35,3.05,34.44,23.32,4.57,1,1,1,30.78,38.10,18.29,28.35,3.05,6.10,3.05,224.27,TARP,DOE-2,73.58,22.30,16.72,5.57,15,2,0,Yes
 Zone Information, FLOOR 2 EXAM 8,0.0,28.96,28.35,3.05,26.21,26.06,4.57,1,1,1,23.47,28.96,23.77,28.35,3.05,6.10,3.05,76.46,TARP,DOE-2,25.08,16.72,11.15,5.57,6,2,0,Yes
 Zone Information, FLOOR 2 EXAM 9,0.0,21.64,28.35,3.05,19.81,23.32,4.57,1,1,1,17.98,21.64,18.29,28.35,3.05,6.10,3.05,112.13,TARP,DOE-2,36.79,11.15,8.36,2.79,8,1,0,Yes
 Zone Information, FLOOR 2 EXAM HALL 1,0.0,21.64,0.00,3.05,22.56,4.57,4.57,1,1,1,21.64,23.47,0.00,9.14,3.05,6.10,3.05,50.97,TARP,DOE-2,16.72,5.57,5.57,0.00,10,0,0,Yes
 Zone Information, FLOOR 2 EXAM HALL 2,0.0,28.96,0.00,3.05,29.87,4.57,4.57,1,1,1,28.96,30.78,0.00,9.14,3.05,6.10,3.05,50.97,TARP,DOE-2,16.72,5.57,5.57,0.00,10,0,0,Yes
 Zone Information, FLOOR 2 EXAM HALL 3,0.0,38.10,0.00,3.05,39.01,4.57,4.57,1,1,1,38.10,39.93,0.00,9.14,3.05,6.10,3.05,50.97,TARP,DOE-2,16.72,5.57,5.57,0.00,12,0,0,Yes
 Zone Information, FLOOR 2 EXAM HALL 4,0.0,39.93,28.35,3.05,39.01,23.32,4.57,1,1,1,38.10,39.93,18.29,28.35,3.05,6.10,3.05,56.07,TARP,DOE-2,18.39,5.57,5.57,0.00,11,0,0,Yes
 Zone Information, FLOOR 2 EXAM HALL 5,0.0,30.78,28.35,3.05,29.87,23.32,4.57,1,1,1,28.96,30.78,18.29,28.35,3.05,6.10,3.05,56.07,TARP,DOE-2,18.39,5.57,5.57,0.00,10,0,0,Yes
 Zone Information, FLOOR 2 EXAM HALL 6,0.0,23.47,28.35,3.05,22.56,23.32,4.57,1,1,1,21.64,23.47,18.29,28.35,3.05,6.10,3.05,56.07,TARP,DOE-2,18.39,5.57,5.57,0.00,11,0,0,Yes
 Zone Information, FLOOR 2 JANITOR,0.0,0.00,28.35,3.05,1.37,27.28,4.57,1,1,1,0.00,2.74,26.21,28.35,3.05,6.10,3.05,17.84,TARP,DOE-2,5.85,14.86,14.86,0.00,6,0,0,Yes
 Zone Information, FLOOR 2 LOUNGE,0.0,44.50,9.14,3.05,43.28,7.62,4.57,1,1,1,42.06,44.50,6.10,9.14,3.05,6.10,3.05,22.65,TARP,DOE-2,7.43,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, FLOOR 2 NURSE STATION 1,0.0,39.01,21.34,3.05,42.21,19.81,4.57,1,1,1,39.93,44.50,18.29,21.34,3.05,6.10,3.05,42.48,TARP,DOE-2,13.94,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, FLOOR 2 NURSE STATION 2,0.0,23.47,21.34,3.05,26.21,19.81,4.57,1,1,1,23.47,28.96,18.29,21.34,3.05,6.10,3.05,50.97,TARP,DOE-2,16.72,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, FLOOR 2 OFFICE,0.0,50.60,3.66,3.05,48.46,9.75,4.57,1,1,1,46.33,50.60,3.66,15.85,3.05,6.10,3.05,158.57,TARP,DOE-2,52.03,37.16,28.23,8.93,9,4,0,Yes
 Zone Information, FLOOR 2 OFFICE HALL,0.0,46.33,3.66,3.05,45.42,14.94,4.57,1,1,1,44.50,46.33,3.66,26.21,3.05,6.10,3.05,125.73,TARP,DOE-2,41.25,0.00,0.00,0.00,21,0,0,Yes
 Zone Information, FLOOR 2 RECEPTION,0.0,2.13,16.46,3.05,8.91,12.84,4.57,1,1,1,2.13,15.85,9.14,16.46,3.05,6.10,3.05,278.64,TARP,DOE-2,91.42,45.52,28.80,16.72,12,3,0,Yes
 Zone Information, FLOOR 2 RECEPTION HALL,0.0,17.98,9.14,3.05,30.18,10.06,4.57,1,1,1,15.85,44.50,9.14,10.97,3.05,6.10,3.05,159.71,TARP,DOE-2,52.40,6.50,6.50,0.00,30,0,0,Yes
 Zone Information, FLOOR 2 RECEPTION TOILET,0.0,17.98,10.97,3.05,16.92,13.72,4.57,1,1,1,15.85,17.98,10.97,16.46,3.05,6.10,3.05,35.68,TARP,DOE-2,11.71,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, FLOOR 2 SCHEDULING 1,0.0,44.50,16.46,3.05,41.76,13.72,4.57,1,1,1,39.01,44.50,10.97,16.46,3.05,6.10,3.05,91.75,TARP,DOE-2,30.10,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, FLOOR 2 SCHEDULING 2,0.0,23.77,16.46,3.05,20.88,13.72,4.57,1,1,1,17.98,23.77,10.97,16.46,3.05,6.10,3.05,96.84,TARP,DOE-2,31.77,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, FLOOR 2 STORAGE 1,0.0,42.06,3.66,3.05,41.00,4.88,4.57,1,1,1,39.93,42.06,3.66,6.10,3.05,6.10,3.05,15.86,TARP,DOE-2,5.20,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, FLOOR 2 STORAGE 2,0.0,39.01,23.77,3.05,42.21,22.56,4.57,1,1,1,39.93,44.50,21.34,23.77,3.05,6.10,3.05,33.98,TARP,DOE-2,11.15,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, FLOOR 2 STORAGE 3,0.0,23.47,21.34,3.05,26.21,22.56,4.57,1,1,1,23.47,28.96,21.34,23.77,3.05,6.10,3.05,40.78,TARP,DOE-2,13.38,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, FLOOR 2 UTILITY,0.0,50.60,18.59,3.05,48.46,17.22,4.57,1,1,1,46.33,50.60,15.85,18.59,3.05,6.10,3.05,35.68,TARP,DOE-2,11.71,8.36,6.13,2.23,6,1,0,Yes
 Zone Information, FLOOR 2 WORK,0.0,17.98,28.35,3.05,10.11,23.44,4.57,1,1,1,2.13,17.98,18.29,28.35,3.05,6.10,3.05,478.55,TARP,DOE-2,157.01,24.15,18.58,5.57,22,2,0,Yes
 Zone Information, FLOOR 2 WORK HALL,0.0,44.50,16.46,3.05,23.33,17.37,4.57,1,1,1,2.13,44.50,16.46,18.29,3.05,6.10,3.05,236.16,TARP,DOE-2,77.48,5.57,5.57,0.00,28,0,0,Yes
 Zone Information, FLOOR 2 WORK TOILET,0.0,0.00,26.21,3.05,1.37,25.30,4.57,1,1,1,0.00,2.74,24.38,26.21,3.05,6.10,3.05,15.29,TARP,DOE-2,5.02,5.57,5.57,0.00,7,0,0,Yes
 Zone Information, FLOOR 2 X-RAY,0.0,39.01,16.46,3.05,31.39,13.72,4.57,1,1,1,23.77,39.01,10.97,16.46,3.05,6.10,3.05,254.85,TARP,DOE-2,83.61,0.00,0.00,0.00,18,0,0,Yes
 Zone Information, FLOOR 3 DRESSING ROOM,0.0,39.01,10.97,6.10,37.95,11.89,7.62,1,1,1,36.88,39.01,10.97,12.80,6.10,9.14,3.05,11.89,TARP,DOE-2,3.90,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, FLOOR 3 ELEVATOR HALL,0.0,5.79,28.35,6.10,3.83,23.43,7.62,1,1,1,2.13,5.79,18.29,28.35,6.10,9.14,3.05,104.77,TARP,DOE-2,34.37,3.72,3.72,0.00,10,0,0,Yes
 Zone Information, FLOOR 3 HUMID,0.0,35.05,16.46,6.10,35.97,13.72,7.62,1,1,1,35.05,36.88,10.97,16.46,6.10,9.14,3.05,30.58,TARP,DOE-2,10.03,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, FLOOR 3 JANITOR,0.0,0.00,28.35,6.10,1.37,27.28,7.62,1,1,1,0.00,2.74,26.21,28.35,6.10,9.14,3.05,17.84,TARP,DOE-2,5.85,14.86,14.86,0.00,6,0,0,Yes
 Zone Information, FLOOR 3 LOCKER,0.0,37.49,20.42,6.10,35.66,21.95,7.62,1,1,1,33.83,37.49,20.42,23.47,6.10,9.14,3.05,33.98,TARP,DOE-2,11.15,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, FLOOR 3 LOUNGE,0.0,37.49,28.35,6.10,41.00,23.32,7.62,1,1,1,37.49,44.50,18.29,28.35,6.10,9.14,3.05,214.92,TARP,DOE-2,70.51,21.37,15.79,5.57,13,2,0,Yes
 Zone Information, FLOOR 3 LOUNGE TOILET,0.0,33.83,23.47,6.10,35.66,25.91,7.62,1,1,1,33.83,37.49,23.47,28.35,6.10,9.14,3.05,54.37,TARP,DOE-2,17.84,11.15,6.97,4.18,6,1,0,Yes
 Zone Information, FLOOR 3 MECHANICAL,0.0,50.60,18.59,6.10,48.46,22.40,7.62,1,1,1,46.33,50.60,18.59,26.21,6.10,9.14,3.05,99.11,TARP,DOE-2,32.52,23.23,17.27,5.95,6,2,0,Yes
 Zone Information, FLOOR 3 MECHANICAL HALL,0.0,46.33,3.66,6.10,45.42,18.59,7.62,1,1,1,44.50,46.33,10.97,26.21,6.10,9.14,3.05,84.95,TARP,DOE-2,27.87,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, FLOOR 3 OFFICE,0.0,33.83,28.35,6.10,19.81,23.32,7.62,1,1,1,5.79,33.83,18.29,28.35,6.10,9.14,3.05,859.70,TARP,DOE-2,282.05,68.75,49.24,19.51,16,7,0,Yes
 Zone Information, FLOOR 3 OFFICE HALL,0.0,2.13,16.46,6.10,23.32,17.37,7.62,1,1,1,2.13,44.50,16.46,18.29,6.10,9.14,3.05,236.16,TARP,DOE-2,77.48,5.57,5.57,0.00,14,0,0,Yes
 Zone Information, FLOOR 3 OFFICE TOILET,0.0,0.00,24.38,6.10,1.37,25.30,7.62,1,1,1,0.00,2.74,24.38,26.21,6.10,9.14,3.05,15.29,TARP,DOE-2,5.02,5.57,5.57,0.00,7,0,0,Yes
 Zone Information, FLOOR 3 PHYSICAL THERAPY 1,0.0,50.60,0.00,6.10,40.69,3.05,7.62,1,1,1,30.78,50.60,0.00,6.10,6.10,9.14,3.05,368.12,TARP,DOE-2,120.77,78.97,49.98,28.99,15,6,0,Yes
 Zone Information, FLOOR 3 PHYSICAL THERAPY 2,0.0,35.05,10.97,6.10,40.69,8.53,7.62,1,1,1,35.05,46.33,6.10,10.97,6.10,9.14,3.05,167.64,TARP,DOE-2,55.00,0.00,0.00,0.00,14,0,0,Yes
 Zone Information, FLOOR 3 PHYSICAL THERAPY TOILET,0.0,39.01,10.97,6.10,37.95,14.63,7.62,1,1,1,36.88,39.01,12.80,16.46,6.10,9.14,3.05,23.79,TARP,DOE-2,7.80,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, FLOOR 3 STORAGE 1,0.0,39.01,10.97,6.10,41.76,11.89,7.62,1,1,1,39.01,44.50,10.97,12.80,6.10,9.14,3.05,30.58,TARP,DOE-2,10.03,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, FLOOR 3 STORAGE 2,0.0,37.49,18.29,6.10,35.66,19.35,7.62,1,1,1,33.83,37.49,18.29,20.42,6.10,9.14,3.05,23.79,TARP,DOE-2,7.80,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, FLOOR 3 TREATMENT,0.0,30.78,0.00,6.10,32.92,11.28,7.62,1,1,1,30.78,35.05,6.10,16.46,6.10,9.14,3.05,134.79,TARP,DOE-2,44.22,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, FLOOR 3 UNDEVELOPED 1,0.0,17.98,0.00,6.10,24.38,8.23,7.62,1,1,1,17.98,30.78,0.00,16.46,6.10,9.14,3.05,642.23,TARP,DOE-2,210.70,66.89,41.25,25.64,14,6,0,Yes
 Zone Information, FLOOR 3 UNDEVELOPED 2,0.0,2.13,11.58,6.10,9.46,12.65,7.62,1,1,1,2.13,17.98,9.14,16.46,6.10,9.14,3.05,326.21,TARP,DOE-2,107.02,52.03,38.65,13.38,10,3,0,Yes
 Zone Information, FLOOR 3 UTILITY,0.0,39.01,16.46,6.10,41.76,14.63,7.62,1,1,1,39.01,44.50,12.80,16.46,6.10,9.14,3.05,61.16,TARP,DOE-2,20.07,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, FLOOR 3 WORK,0.0,50.60,18.59,6.10,48.46,12.34,7.62,1,1,1,46.33,50.60,6.10,18.59,6.10,9.14,3.05,162.54,TARP,DOE-2,53.33,38.09,29.16,8.93,8,4,0,Yes
 Zone Information, NE STAIR,0.0,51.82,26.21,0.00,48.16,27.28,4.57,1,1,1,44.50,51.82,26.21,28.35,0.00,9.14,9.14,142.72,TARP,DOE-2,15.61,97.55,81.62,12.03,13,5,0,Yes
 Zone Information, NW ELEVATOR,0.0,0.00,24.38,0.00,1.07,21.34,4.57,1,1,1,0.00,2.13,18.29,24.38,0.00,9.14,9.14,118.93,TARP,DOE-2,13.01,75.25,71.35,0.00,10,2,0,Yes
 Zone Information, NW STAIR,0.0,12.80,28.35,0.00,7.62,29.57,4.57,1,1,1,3.96,11.28,28.35,30.78,0.00,9.14,9.14,163.11,TARP,DOE-2,17.84,111.48,96.43,11.15,10,4,0,Yes
 Zone Information, SW STAIR,0.0,0.91,11.58,0.00,3.96,10.36,4.57,1,1,1,2.13,5.79,9.14,11.58,0.00,9.14,9.14,81.55,TARP,DOE-2,8.92,55.74,52.68,1.11,10,2,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, FLOOR 1 ANESTHESIA,10.03,2.2,4.645,0.215,13.600,21.530,0.000,0.000,0.000,0.000,35.130,No
 Zone Internal Gains Nominal, FLOOR 1 BIO HAZ,5.20,0.1,46.452,2.153E-002,3.579,1.080,0.000,0.000,0.000,0.000,4.659,No
 Zone Internal Gains Nominal, FLOOR 1 CAFE,39.02,42.0,0.929,1.076,3.681,10.760,0.000,0.000,0.000,0.000,14.441,No
 Zone Internal Gains Nominal, FLOOR 1 CLEAN,11.71,2.5,4.645,0.215,13.600,21.530,0.000,0.000,0.000,0.000,35.130,No
 Zone Internal Gains Nominal, FLOOR 1 CLEAN WORK,15.33,3.3,4.645,0.215,13.600,21.530,0.000,0.000,0.000,0.000,35.130,No
 Zone Internal Gains Nominal, FLOOR 1 DICTATION,11.71,0.6,18.579,5.382E-002,7.465,11.840,0.000,0.000,0.000,0.000,19.305,No
 Zone Internal Gains Nominal, FLOOR 1 DRESSING ROOM,4.18,0.2,18.579,5.382E-002,7.465,11.840,0.000,0.000,0.000,0.000,19.305,No
 Zone Internal Gains Nominal, FLOOR 1 ELECTRICAL ROOM,9.10,0.1,61.935,1.615E-002,13.600,53.820,0.000,0.000,0.000,0.000,67.420,No
 Zone Internal Gains Nominal, FLOOR 1 ELEVATOR PUMP ROOM,8.45,0.1,61.935,1.615E-002,13.600,900.302,0.000,0.000,0.000,0.000,913.902,No
 Zone Internal Gains Nominal, FLOOR 1 HUMID,5.02,0.3,18.579,5.382E-002,7.465,11.840,0.000,0.000,0.000,0.000,19.305,No
 Zone Internal Gains Nominal, FLOOR 1 IT HALL,13.01,0.7,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 1 IT ROOM,10.41,0.6,18.579,5.382E-002,7.465,11.840,0.000,0.000,0.000,0.000,19.305,No
 Zone Internal Gains Nominal, FLOOR 1 LOBBY,57.79,6.2,9.289,0.108,8.181,11.840,0.000,0.000,0.000,0.000,20.021,No
 Zone Internal Gains Nominal, FLOOR 1 LOBBY HALL,22.30,1.2,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 1 LOBBY TOILET,5.02,0.3,18.581,5.382E-002,7.567,4.310,0.000,0.000,0.000,0.000,11.877,No
 Zone Internal Gains Nominal, FLOOR 1 LOCKER ROOM,61.32,9.9,6.193,0.161,7.874,32.290,0.000,0.000,0.000,0.000,40.164,No
 Zone Internal Gains Nominal, FLOOR 1 LOCKER ROOM HALL,46.08,2.5,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 1 LOUNGE,33.45,5.4,6.193,0.161,7.874,32.290,0.000,0.000,0.000,0.000,40.164,No
 Zone Internal Gains Nominal, FLOOR 1 MED GAS,5.20,0.1,46.452,2.153E-002,3.579,1.080,0.000,0.000,0.000,0.000,4.659,No
 Zone Internal Gains Nominal, FLOOR 1 MRI CONTROL ROOM,15.61,3.4,4.645,0.215,9.612,107.640,0.000,0.000,0.000,0.000,117.252,No
 Zone Internal Gains Nominal, FLOOR 1 MRI HALL,13.66,0.7,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 1 MRI ROOM,40.88,8.8,4.645,0.215,9.612,107.640,0.000,0.000,0.000,0.000,117.252,No
 Zone Internal Gains Nominal, FLOOR 1 MRI TOILET,5.02,0.3,18.581,5.382E-002,7.567,4.310,0.000,0.000,0.000,0.000,11.877,No
 Zone Internal Gains Nominal, FLOOR 1 NOURISHMENT,16.91,2.7,6.194,0.161,10.942,21.530,0.000,0.000,0.000,0.000,32.471,No
 Zone Internal Gains Nominal, FLOOR 1 NURSE HALL,46.08,2.5,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 1 NURSE JANITOR,5.02,0.1,46.452,2.153E-002,3.579,1.080,0.000,0.000,0.000,0.000,4.659,No
 Zone Internal Gains Nominal, FLOOR 1 NURSE STATION,24.25,3.9,6.194,0.161,10.942,21.530,0.000,0.000,0.000,0.000,32.471,No
 Zone Internal Gains Nominal, FLOOR 1 NURSE TOILET,5.02,0.3,18.581,5.382E-002,7.567,4.310,0.000,0.000,0.000,0.000,11.877,No
 Zone Internal Gains Nominal, FLOOR 1 OFFICE,44.87,2.4,18.579,5.382E-002,6.840,11.840,0.000,0.000,0.000,0.000,18.680,No
 Zone Internal Gains Nominal, FLOOR 1 OPERATING ROOM 1,42.74,9.2,4.645,0.215,23.621,43.060,75.300,0.000,0.000,0.000,141.981,No
 Zone Internal Gains Nominal, FLOOR 1 OPERATING ROOM 2,44.59,9.6,4.645,0.215,23.621,43.060,75.300,0.000,0.000,0.000,141.981,No
 Zone Internal Gains Nominal, FLOOR 1 OPERATING ROOM 3,44.22,9.5,4.645,0.215,23.621,43.060,75.300,0.000,0.000,0.000,141.981,No
 Zone Internal Gains Nominal, FLOOR 1 PACU,10.03,2.2,4.645,0.215,12.066,32.290,0.000,0.000,0.000,0.000,44.356,No
 Zone Internal Gains Nominal, FLOOR 1 PRE-OP HALL,49.05,2.6,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 1 PRE-OP ROOM 1,17.56,1.9,9.289,0.108,7.976,21.530,0.000,0.000,0.000,0.000,29.506,No
 Zone Internal Gains Nominal, FLOOR 1 PRE-OP ROOM 2,31.40,3.4,9.289,0.108,7.976,21.530,0.000,0.000,0.000,0.000,29.506,No
 Zone Internal Gains Nominal, FLOOR 1 PRE-OP TOILET,5.02,0.3,18.581,5.382E-002,7.567,4.310,0.000,0.000,0.000,0.000,11.877,No
 Zone Internal Gains Nominal, FLOOR 1 PROCEDURE ROOM,26.48,5.7,4.645,0.215,13.600,32.290,0.000,0.000,0.000,0.000,45.890,No
 Zone Internal Gains Nominal, FLOOR 1 RECEPTION,47.29,15.3,3.096,0.323,8.181,11.840,0.000,0.000,0.000,0.000,20.021,No
 Zone Internal Gains Nominal, FLOOR 1 RECEPTION HALL,11.89,0.6,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 1 RECOVERY ROOM,50.17,10.8,4.645,0.215,12.066,32.290,0.000,0.000,0.000,0.000,44.356,No
 Zone Internal Gains Nominal, FLOOR 1 SCHEDULING,11.06,0.6,18.579,5.382E-002,7.465,11.840,0.000,0.000,0.000,0.000,19.305,No
 Zone Internal Gains Nominal, FLOOR 1 SCRUB,7.80,0.4,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 1 SOIL,11.71,2.5,4.645,0.215,13.600,21.530,0.000,0.000,0.000,0.000,35.130,No
 Zone Internal Gains Nominal, FLOOR 1 SOIL HOLD,5.20,1.1,4.645,0.215,13.600,21.530,0.000,0.000,0.000,0.000,35.130,No
 Zone Internal Gains Nominal, FLOOR 1 SOIL WORK,16.72,3.6,4.645,0.215,13.600,21.530,0.000,0.000,0.000,0.000,35.130,No
 Zone Internal Gains Nominal, FLOOR 1 STEP DOWN,27.87,6.0,4.645,0.215,12.066,32.290,0.000,0.000,0.000,0.000,44.356,No
 Zone Internal Gains Nominal, FLOOR 1 STERILE HALL,57.23,3.1,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 1 STERILE STORAGE,36.79,0.8,46.452,2.153E-002,4.030,1.080,0.000,0.000,0.000,0.000,5.110,No
 Zone Internal Gains Nominal, FLOOR 1 STORAGE,85.47,1.8,46.452,2.153E-002,3.579,1.080,0.000,0.000,0.000,0.000,4.659,No
 Zone Internal Gains Nominal, FLOOR 1 SUB-STERILE,18.21,1.0,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 1 UTILITY HALL,23.78,1.3,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 1 UTILITY JANITOR,3.90,8.4E-002,46.452,2.153E-002,3.579,1.080,0.000,0.000,0.000,0.000,4.659,No
 Zone Internal Gains Nominal, FLOOR 1 UTILITY ROOM,33.45,0.7,46.452,2.153E-002,3.579,1.080,0.000,0.000,0.000,0.000,4.659,No
 Zone Internal Gains Nominal, FLOOR 1 VESTIBULE,6.69,0.4,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 2 CONFERENCE,31.22,16.8,1.858,0.538,8.999,10.760,0.000,0.000,0.000,0.000,19.759,No
 Zone Internal Gains Nominal, FLOOR 2 CONFERENCE TOILET,5.95,0.3,18.581,5.382E-002,7.567,4.310,0.000,0.000,0.000,0.000,11.877,No
 Zone Internal Gains Nominal, FLOOR 2 DICTATION,6.50,0.4,18.579,5.382E-002,7.465,11.840,0.000,0.000,0.000,0.000,19.305,No
 Zone Internal Gains Nominal, FLOOR 2 EXAM 1,33.45,7.2,4.645,0.215,13.600,11.840,0.000,0.000,0.000,0.000,25.440,No
 Zone Internal Gains Nominal, FLOOR 2 EXAM 2,50.17,10.8,4.645,0.215,13.600,11.840,0.000,0.000,0.000,0.000,25.440,No
 Zone Internal Gains Nominal, FLOOR 2 EXAM 3,66.89,14.4,4.645,0.215,13.600,11.840,0.000,0.000,0.000,0.000,25.440,No
 Zone Internal Gains Nominal, FLOOR 2 EXAM 4,7.80,1.7,4.645,0.215,13.600,11.840,0.000,0.000,0.000,0.000,25.440,No
 Zone Internal Gains Nominal, FLOOR 2 EXAM 5,32.52,7.0,4.645,0.215,13.600,11.840,0.000,0.000,0.000,0.000,25.440,No
 Zone Internal Gains Nominal, FLOOR 2 EXAM 6,20.90,4.5,4.645,0.215,13.600,11.840,0.000,0.000,0.000,0.000,25.440,No
 Zone Internal Gains Nominal, FLOOR 2 EXAM 7,73.58,15.8,4.645,0.215,13.600,11.840,0.000,0.000,0.000,0.000,25.440,No
 Zone Internal Gains Nominal, FLOOR 2 EXAM 8,25.08,5.4,4.645,0.215,13.600,11.840,0.000,0.000,0.000,0.000,25.440,No
 Zone Internal Gains Nominal, FLOOR 2 EXAM 9,36.79,7.9,4.645,0.215,13.600,11.840,0.000,0.000,0.000,0.000,25.440,No
 Zone Internal Gains Nominal, FLOOR 2 EXAM HALL 1,16.72,0.9,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 2 EXAM HALL 2,16.72,0.9,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 2 EXAM HALL 3,16.72,0.9,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 2 EXAM HALL 4,18.39,1.0,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 2 EXAM HALL 5,18.39,1.0,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 2 EXAM HALL 6,18.39,1.0,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 2 JANITOR,5.85,0.1,46.452,2.153E-002,3.579,1.080,0.000,0.000,0.000,0.000,4.659,No
 Zone Internal Gains Nominal, FLOOR 2 LOUNGE,7.43,1.2,6.193,0.161,7.874,32.290,0.000,0.000,0.000,0.000,40.164,No
 Zone Internal Gains Nominal, FLOOR 2 NURSE STATION 1,13.94,2.2,6.194,0.161,10.942,21.530,0.000,0.000,0.000,0.000,32.472,No
 Zone Internal Gains Nominal, FLOOR 2 NURSE STATION 2,16.72,2.7,6.194,0.161,10.942,21.530,0.000,0.000,0.000,0.000,32.471,No
 Zone Internal Gains Nominal, FLOOR 2 OFFICE,52.03,2.8,18.579,5.382E-002,7.465,11.840,0.000,0.000,0.000,0.000,19.305,No
 Zone Internal Gains Nominal, FLOOR 2 OFFICE HALL,41.25,2.2,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 2 RECEPTION,91.42,29.5,3.096,0.323,8.181,11.840,0.000,0.000,0.000,0.000,20.021,No
 Zone Internal Gains Nominal, FLOOR 2 RECEPTION HALL,52.40,2.8,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 2 RECEPTION TOILET,11.71,0.6,18.581,5.382E-002,7.567,4.310,0.000,0.000,0.000,0.000,11.877,No
 Zone Internal Gains Nominal, FLOOR 2 SCHEDULING 1,30.10,1.6,18.579,5.382E-002,7.465,11.840,0.000,0.000,0.000,0.000,19.305,No
 Zone Internal Gains Nominal, FLOOR 2 SCHEDULING 2,31.77,1.7,18.579,5.382E-002,7.465,11.840,0.000,0.000,0.000,0.000,19.305,No
 Zone Internal Gains Nominal, FLOOR 2 STORAGE 1,5.20,0.1,46.452,2.153E-002,3.579,1.080,0.000,0.000,0.000,0.000,4.659,No
 Zone Internal Gains Nominal, FLOOR 2 STORAGE 2,11.15,0.2,46.452,2.153E-002,3.579,1.080,0.000,0.000,0.000,0.000,4.659,No
 Zone Internal Gains Nominal, FLOOR 2 STORAGE 3,13.38,0.3,46.452,2.153E-002,3.579,1.080,0.000,0.000,0.000,0.000,4.659,No
 Zone Internal Gains Nominal, FLOOR 2 UTILITY,11.71,0.3,46.452,2.153E-002,3.579,1.080,0.000,0.000,0.000,0.000,4.659,No
 Zone Internal Gains Nominal, FLOOR 2 WORK,157.01,8.5,18.579,5.382E-002,7.465,9.780,0.000,0.000,0.000,0.000,17.245,No
 Zone Internal Gains Nominal, FLOOR 2 WORK HALL,77.48,4.2,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 2 WORK TOILET,5.02,0.3,18.581,5.382E-002,7.567,4.310,0.000,0.000,0.000,0.000,11.877,No
 Zone Internal Gains Nominal, FLOOR 2 X-RAY,83.61,18.0,4.645,0.215,9.612,107.640,0.000,0.000,0.000,0.000,117.252,No
 Zone Internal Gains Nominal, FLOOR 3 DRESSING ROOM,3.90,0.2,18.579,5.382E-002,7.465,11.840,0.000,0.000,0.000,0.000,19.305,No
 Zone Internal Gains Nominal, FLOOR 3 ELEVATOR HALL,34.37,1.9,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 3 HUMID,10.03,0.5,18.579,5.382E-002,7.465,11.840,0.000,0.000,0.000,0.000,19.305,No
 Zone Internal Gains Nominal, FLOOR 3 JANITOR,5.85,0.1,46.452,2.153E-002,3.579,1.080,0.000,0.000,0.000,0.000,4.659,No
 Zone Internal Gains Nominal, FLOOR 3 LOCKER,11.15,1.8,6.193,0.161,7.874,32.290,0.000,0.000,0.000,0.000,40.164,No
 Zone Internal Gains Nominal, FLOOR 3 LOUNGE,70.51,11.4,6.193,0.161,7.874,32.290,0.000,0.000,0.000,0.000,40.164,No
 Zone Internal Gains Nominal, FLOOR 3 LOUNGE TOILET,17.84,1.0,18.581,5.382E-002,7.567,4.310,0.000,0.000,0.000,0.000,11.877,No
 Zone Internal Gains Nominal, FLOOR 3 MECHANICAL,32.52,0.5,61.935,1.615E-002,13.600,53.820,0.000,0.000,0.000,0.000,67.420,No
 Zone Internal Gains Nominal, FLOOR 3 MECHANICAL HALL,27.87,1.5,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 3 OFFICE,282.05,15.2,18.579,5.382E-002,7.465,11.840,0.000,0.000,0.000,0.000,19.305,No
 Zone Internal Gains Nominal, FLOOR 3 OFFICE HALL,77.48,4.2,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, FLOOR 3 OFFICE TOILET,5.02,0.3,18.581,5.382E-002,7.567,4.310,0.000,0.000,0.000,0.000,11.877,No
 Zone Internal Gains Nominal, FLOOR 3 PHYSICAL THERAPY 1,120.77,26.0,4.645,0.215,8.385,16.150,0.000,0.000,0.000,0.000,24.535,No
 Zone Internal Gains Nominal, FLOOR 3 PHYSICAL THERAPY 2,55.00,11.8,4.645,0.215,8.385,16.150,0.000,0.000,0.000,0.000,24.535,No
 Zone Internal Gains Nominal, FLOOR 3 PHYSICAL THERAPY TOILET,7.80,0.4,18.581,5.382E-002,7.567,4.310,0.000,0.000,0.000,0.000,11.877,No
 Zone Internal Gains Nominal, FLOOR 3 STORAGE 1,10.03,0.2,46.452,2.153E-002,3.579,1.080,0.000,0.000,0.000,0.000,4.659,No
 Zone Internal Gains Nominal, FLOOR 3 STORAGE 2,7.80,0.2,46.452,2.153E-002,3.579,1.080,0.000,0.000,0.000,0.000,4.659,No
 Zone Internal Gains Nominal, FLOOR 3 TREATMENT,44.22,9.5,4.645,0.215,13.600,11.840,0.000,0.000,0.000,0.000,25.440,No
 Zone Internal Gains Nominal, FLOOR 3 UNDEVELOPED 1,210.70,4.5,46.452,2.153E-002,3.579,11.840,0.000,0.000,0.000,0.000,15.419,No
 Zone Internal Gains Nominal, FLOOR 3 UNDEVELOPED 2,107.02,2.3,46.452,2.153E-002,3.579,11.840,0.000,0.000,0.000,0.000,15.419,No
 Zone Internal Gains Nominal, FLOOR 3 UTILITY,20.07,0.4,46.452,2.153E-002,7.260,1.080,0.000,0.000,0.000,0.000,8.340,No
 Zone Internal Gains Nominal, FLOOR 3 WORK,53.33,2.9,18.579,5.382E-002,7.465,11.840,0.000,0.000,0.000,0.000,19.305,No
 Zone Internal Gains Nominal, NE STAIR,15.61,0.8,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, NW ELEVATOR,13.01,0.2,61.935,1.615E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, NW STAIR,17.84,1.0,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
 Zone Internal Gains Nominal, SW STAIR,8.92,0.5,18.581,5.382E-002,7.199,4.310,0.000,0.000,0.000,0.000,11.509,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People,MRT Calculation Type,Work Efficiency, Clothing Insulation Calculation Method,Clothing Insulation Calculation Method Schedule,Clothing,Air Velocity,Fanger Calculation,Pierce Calculation,KSU Calculation,Cooling Effect Calculation,Ankle Draft Calculation
 People Internal Gains Nominal, FLOOR 1 ANESTHESIA PEOPLE,BLDG_OCC_SCH,FLOOR 1 ANESTHESIA,10.03,2.2,2.2,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 CAFE PEOPLE,BLDG_OCC_SCH,FLOOR 1 CAFE,39.02,42.0,42.0,1.076,0.929,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,38,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 CLEAN PEOPLE,BLDG_OCC_SCH,FLOOR 1 CLEAN,11.71,2.5,2.5,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 CLEAN WORK PEOPLE,BLDG_OCC_SCH,FLOOR 1 CLEAN WORK,15.33,3.3,3.3,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,3,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 DICTATION PEOPLE,OFFICE_OCC_W_SB_SCH,FLOOR 1 DICTATION,11.71,0.6,0.6,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 DRESSING ROOM PEOPLE,OFFICE_OCC_W_SB_SCH,FLOOR 1 DRESSING ROOM,4.18,0.2,0.2,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 HUMID PEOPLE,OFFICE_OCC_W_SB_SCH,FLOOR 1 HUMID,5.02,0.3,0.3,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 IT ROOM PEOPLE,OFFICE_OCC_W_SB_SCH,FLOOR 1 IT ROOM,10.41,0.6,0.6,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 LOBBY PEOPLE,BLDG_OCC_SCH,FLOOR 1 LOBBY,57.79,6.2,6.2,0.108,9.289,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,6,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 LOCKER ROOM PEOPLE,BLDG_OCC_SCH,FLOOR 1 LOCKER ROOM,61.32,9.9,9.9,0.161,6.193,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,9,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 LOUNGE PEOPLE,BLDG_OCC_SCH,FLOOR 1 LOUNGE,33.45,5.4,5.4,0.161,6.193,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,5,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 MRI CONTROL ROOM PEOPLE,BLDG_OCC_SCH,FLOOR 1 MRI CONTROL ROOM,15.61,3.4,3.4,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,3,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 MRI ROOM PEOPLE,BLDG_OCC_SCH,FLOOR 1 MRI ROOM,40.88,8.8,8.8,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,8,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 NOURISHMENT PEOPLE,BLDG_OCC_SCH,FLOOR 1 NOURISHMENT,16.91,2.7,2.7,0.161,6.194,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 NURSE STATION PEOPLE,BLDG_OCC_SCH,FLOOR 1 NURSE STATION,24.25,3.9,3.9,0.161,6.194,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,4,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 OFFICE PEOPLE,OFFICE_OCC_W_SB_SCH,FLOOR 1 OFFICE,44.87,2.4,2.4,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 OPERATING ROOM 1 PEOPLE,BLDG_OCC_SCH,FLOOR 1 OPERATING ROOM 1,42.74,9.2,9.2,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,8,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 OPERATING ROOM 2 PEOPLE,BLDG_OCC_SCH,FLOOR 1 OPERATING ROOM 2,44.59,9.6,9.6,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,9,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 OPERATING ROOM 3 PEOPLE,BLDG_OCC_SCH,FLOOR 1 OPERATING ROOM 3,44.22,9.5,9.5,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,9,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 PACU PEOPLE,BLDG_OCC_SCH,FLOOR 1 PACU,10.03,2.2,2.2,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 PRE-OP ROOM 1 PEOPLE,BLDG_OCC_SCH,FLOOR 1 PRE-OP ROOM 1,17.56,1.9,1.9,0.108,9.289,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 PRE-OP ROOM 2 PEOPLE,BLDG_OCC_SCH,FLOOR 1 PRE-OP ROOM 2,31.40,3.4,3.4,0.108,9.289,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,3,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 PROCEDURE ROOM PEOPLE,BLDG_OCC_SCH,FLOOR 1 PROCEDURE ROOM,26.48,5.7,5.7,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,5,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 RECEPTION PEOPLE,BLDG_OCC_SCH,FLOOR 1 RECEPTION,47.29,15.3,15.3,0.323,3.096,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,14,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 RECOVERY ROOM PEOPLE,BLDG_OCC_SCH,FLOOR 1 RECOVERY ROOM,50.17,10.8,10.8,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,10,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 SCHEDULING PEOPLE,OFFICE_OCC_W_SB_SCH,FLOOR 1 SCHEDULING,11.06,0.6,0.6,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 SOIL PEOPLE,BLDG_OCC_SCH,FLOOR 1 SOIL,11.71,2.5,2.5,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 SOIL HOLD PEOPLE,BLDG_OCC_SCH,FLOOR 1 SOIL HOLD,5.20,1.1,1.1,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 SOIL WORK PEOPLE,BLDG_OCC_SCH,FLOOR 1 SOIL WORK,16.72,3.6,3.6,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,3,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 STEP DOWN PEOPLE,BLDG_OCC_SCH,FLOOR 1 STEP DOWN,27.87,6.0,6.0,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,5,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 CONFERENCE PEOPLE,MEETINGROOM_OCC_W_SB_SCH,FLOOR 2 CONFERENCE,31.22,16.8,16.8,0.538,1.858,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,15,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 DICTATION PEOPLE,OFFICE_OCC_W_SB_SCH,FLOOR 2 DICTATION,6.50,0.4,0.4,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 EXAM 1 PEOPLE,BLDG_OCC_SCH,FLOOR 2 EXAM 1,33.45,7.2,7.2,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,6,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 EXAM 2 PEOPLE,BLDG_OCC_SCH,FLOOR 2 EXAM 2,50.17,10.8,10.8,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,10,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 EXAM 3 PEOPLE,BLDG_OCC_SCH,FLOOR 2 EXAM 3,66.89,14.4,14.4,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,13,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 EXAM 4 PEOPLE,BLDG_OCC_SCH,FLOOR 2 EXAM 4,7.80,1.7,1.7,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 EXAM 5 PEOPLE,BLDG_OCC_SCH,FLOOR 2 EXAM 5,32.52,7.0,7.0,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,6,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 EXAM 6 PEOPLE,BLDG_OCC_SCH,FLOOR 2 EXAM 6,20.90,4.5,4.5,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,4,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 EXAM 7 PEOPLE,BLDG_OCC_SCH,FLOOR 2 EXAM 7,73.58,15.8,15.8,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,14,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 EXAM 8 PEOPLE,BLDG_OCC_SCH,FLOOR 2 EXAM 8,25.08,5.4,5.4,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,5,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 EXAM 9 PEOPLE,BLDG_OCC_SCH,FLOOR 2 EXAM 9,36.79,7.9,7.9,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,7,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 LOUNGE PEOPLE,BLDG_OCC_SCH,FLOOR 2 LOUNGE,7.43,1.2,1.2,0.161,6.193,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 NURSE STATION 1 PEOPLE,BLDG_OCC_SCH,FLOOR 2 NURSE STATION 1,13.94,2.2,2.2,0.161,6.194,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 NURSE STATION 2 PEOPLE,BLDG_OCC_SCH,FLOOR 2 NURSE STATION 2,16.72,2.7,2.7,0.161,6.194,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 OFFICE PEOPLE,OFFICE_OCC_W_SB_SCH,FLOOR 2 OFFICE,52.03,2.8,2.8,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,3,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 RECEPTION PEOPLE,BLDG_OCC_SCH,FLOOR 2 RECEPTION,91.42,29.5,29.5,0.323,3.096,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,27,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 SCHEDULING 1 PEOPLE,OFFICE_OCC_W_SB_SCH,FLOOR 2 SCHEDULING 1,30.10,1.6,1.6,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 SCHEDULING 2 PEOPLE,OFFICE_OCC_W_SB_SCH,FLOOR 2 SCHEDULING 2,31.77,1.7,1.7,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 WORK PEOPLE,OFFICE_OCC_W_SB_SCH,FLOOR 2 WORK,157.01,8.5,8.5,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,8,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 X-RAY PEOPLE,BLDG_OCC_SCH,FLOOR 2 X-RAY,83.61,18.0,18.0,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,16,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 3 DRESSING ROOM PEOPLE,OFFICE_OCC_W_SB_SCH,FLOOR 3 DRESSING ROOM,3.90,0.2,0.2,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 3 HUMID PEOPLE,OFFICE_OCC_W_SB_SCH,FLOOR 3 HUMID,10.03,0.5,0.5,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 3 LOCKER PEOPLE,BLDG_OCC_SCH,FLOOR 3 LOCKER,11.15,1.8,1.8,0.161,6.193,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 3 LOUNGE PEOPLE,BLDG_OCC_SCH,FLOOR 3 LOUNGE,70.51,11.4,11.4,0.161,6.193,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,10,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 3 OFFICE PEOPLE,OFFICE_OCC_W_SB_SCH,FLOOR 3 OFFICE,282.05,15.2,15.2,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,14,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 3 PHYSICAL THERAPY 1 PEOPLE,BLDG_OCC_SCH,FLOOR 3 PHYSICAL THERAPY 1,120.77,26.0,26.0,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,23,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 3 PHYSICAL THERAPY 2 PEOPLE,BLDG_OCC_SCH,FLOOR 3 PHYSICAL THERAPY 2,55.00,11.8,11.8,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,11,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 3 TREATMENT PEOPLE,BLDG_OCC_SCH,FLOOR 3 TREATMENT,44.22,9.5,9.5,0.215,4.645,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,9,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 3 WORK PEOPLE,OFFICE_OCC_W_SB_SCH,FLOOR 3 WORK,53.33,2.9,2.9,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,3,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 STORAGE 1 PEOPLE,BLDG_OCC_SCH,FLOOR 2 STORAGE 1,5.20,0.1,0.1,2.153E-002,46.452,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, FLOOR 2 STORAGE 2 PEOPLE,BLDG_OCC_SCH,FLOOR 2 STORAGE 2,11.15,0.2,0.2,2.153E-002,46.452,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, FLOOR 2 STORAGE 3 PEOPLE,BLDG_OCC_SCH,FLOOR 2 STORAGE 3,13.38,0.3,0.3,2.153E-002,46.452,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, FLOOR 2 UTILITY PEOPLE,BLDG_OCC_SCH,FLOOR 2 UTILITY,11.71,0.3,0.3,2.153E-002,46.452,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, FLOOR 3 ELEVATOR HALL PEOPLE,BLDG_OCC_SCH,FLOOR 3 ELEVATOR HALL,34.37,1.9,1.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, FLOOR 3 JANITOR PEOPLE,BLDG_OCC_SCH,FLOOR 3 JANITOR,5.85,0.1,0.1,2.153E-002,46.452,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, FLOOR 3 LOUNGE TOILET PEOPLE,BLDG_OCC_SCH,FLOOR 3 LOUNGE TOILET,17.84,1.0,1.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, FLOOR 3 MECHANICAL PEOPLE,BLDG_OCC_SCH,FLOOR 3 MECHANICAL,32.52,0.5,0.5,1.615E-002,61.935,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, FLOOR 3 MECHANICAL HALL PEOPLE,BLDG_OCC_SCH,FLOOR 3 MECHANICAL HALL,27.87,1.5,1.5,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, FLOOR 3 OFFICE HALL PEOPLE,BLDG_OCC_SCH,FLOOR 3 OFFICE HALL,77.48,4.2,4.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,4
 People Internal Gains Nominal, FLOOR 3 OFFICE TOILET PEOPLE,BLDG_OCC_SCH,FLOOR 3 OFFICE TOILET,5.02,0.3,0.3,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, FLOOR 3 PHYSICAL THERAPY TOILET PEOPLE,BLDG_OCC_SCH,FLOOR 3 PHYSICAL THERAPY TOILET,7.80,0.4,0.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, FLOOR 3 STORAGE 1 PEOPLE,BLDG_OCC_SCH,FLOOR 3 STORAGE 1,10.03,0.2,0.2,2.153E-002,46.452,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, FLOOR 3 STORAGE 2 PEOPLE,BLDG_OCC_SCH,FLOOR 3 STORAGE 2,7.80,0.2,0.2,2.153E-002,46.452,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, FLOOR 3 UNDEVELOPED 1 PEOPLE,BLDG_OCC_SCH,FLOOR 3 UNDEVELOPED 1,210.70,4.5,4.5,2.153E-002,46.452,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,4
 People Internal Gains Nominal, FLOOR 3 UNDEVELOPED 2 PEOPLE,BLDG_OCC_SCH,FLOOR 3 UNDEVELOPED 2,107.02,2.3,2.3,2.153E-002,46.452,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2
 People Internal Gains Nominal, FLOOR 3 UTILITY PEOPLE,BLDG_OCC_SCH,FLOOR 3 UTILITY,20.07,0.4,0.4,2.153E-002,46.452,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, NE STAIR PEOPLE,BLDG_OCC_SCH,NE STAIR,15.61,0.8,0.8,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, NW ELEVATOR PEOPLE,BLDG_OCC_SCH,NW ELEVATOR,13.01,0.2,0.2,1.615E-002,61.935,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, NW STAIR PEOPLE,BLDG_OCC_SCH,NW STAIR,17.84,1.0,1.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1
 People Internal Gains Nominal, SW STAIR PEOPLE,BLDG_OCC_SCH,SW STAIR,8.92,0.5,0.5,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0
 People Internal Gains Nominal, FLOOR 1 ELECTRICAL ROOM PEOPLE,BLDG_OCC_SCH,FLOOR 1 ELECTRICAL ROOM,9.10,0.1,0.1,1.615E-002,61.935,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 ELEVATOR PUMP ROOM PEOPLE,BLDG_OCC_SCH,FLOOR 1 ELEVATOR PUMP ROOM,8.45,0.1,0.1,1.615E-002,61.935,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 IT HALL PEOPLE,BLDG_OCC_SCH,FLOOR 1 IT HALL,13.01,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 LOBBY HALL PEOPLE,BLDG_OCC_SCH,FLOOR 1 LOBBY HALL,22.30,1.2,1.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 LOBBY TOILET PEOPLE,BLDG_OCC_SCH,FLOOR 1 LOBBY TOILET,5.02,0.3,0.3,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 LOCKER ROOM HALL PEOPLE,BLDG_OCC_SCH,FLOOR 1 LOCKER ROOM HALL,46.08,2.5,2.5,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 MED GAS PEOPLE,BLDG_OCC_SCH,FLOOR 1 MED GAS,5.20,0.1,0.1,2.153E-002,46.452,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 MRI HALL PEOPLE,BLDG_OCC_SCH,FLOOR 1 MRI HALL,13.66,0.7,0.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 MRI TOILET PEOPLE,BLDG_OCC_SCH,FLOOR 1 MRI TOILET,5.02,0.3,0.3,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 NURSE HALL PEOPLE,BLDG_OCC_SCH,FLOOR 1 NURSE HALL,46.08,2.5,2.5,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 NURSE JANITOR PEOPLE,BLDG_OCC_SCH,FLOOR 1 NURSE JANITOR,5.02,0.1,0.1,2.153E-002,46.452,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1E-001,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 NURSE TOILET PEOPLE,BLDG_OCC_SCH,FLOOR 1 NURSE TOILET,5.02,0.3,0.3,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 PRE-OP HALL PEOPLE,BLDG_OCC_SCH,FLOOR 1 PRE-OP HALL,49.05,2.6,2.6,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 PRE-OP TOILET PEOPLE,BLDG_OCC_SCH,FLOOR 1 PRE-OP TOILET,5.02,0.3,0.3,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 RECEPTION HALL PEOPLE,BLDG_OCC_SCH,FLOOR 1 RECEPTION HALL,11.89,0.6,0.6,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 SCRUB PEOPLE,BLDG_OCC_SCH,FLOOR 1 SCRUB,7.80,0.4,0.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 STERILE HALL PEOPLE,BLDG_OCC_SCH,FLOOR 1 STERILE HALL,57.23,3.1,3.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,3,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 STERILE STORAGE PEOPLE,BLDG_OCC_SCH,FLOOR 1 STERILE STORAGE,36.79,0.8,0.8,2.153E-002,46.452,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 STORAGE PEOPLE,BLDG_OCC_SCH,FLOOR 1 STORAGE,85.47,1.8,1.8,2.153E-002,46.452,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 SUB-STERILE PEOPLE,BLDG_OCC_SCH,FLOOR 1 SUB-STERILE,18.21,1.0,1.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 UTILITY HALL PEOPLE,BLDG_OCC_SCH,FLOOR 1 UTILITY HALL,23.78,1.3,1.3,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 UTILITY JANITOR PEOPLE,BLDG_OCC_SCH,FLOOR 1 UTILITY JANITOR,3.90,8.4E-002,8.4E-002,2.153E-002,46.452,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,8E-002,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 VESTIBULE PEOPLE,BLDG_OCC_SCH,FLOOR 1 VESTIBULE,6.69,0.4,0.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 CONFERENCE TOILET PEOPLE,BLDG_OCC_SCH,FLOOR 2 CONFERENCE TOILET,5.95,0.3,0.3,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 EXAM HALL 1 PEOPLE,BLDG_OCC_SCH,FLOOR 2 EXAM HALL 1,16.72,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 EXAM HALL 2 PEOPLE,BLDG_OCC_SCH,FLOOR 2 EXAM HALL 2,16.72,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 EXAM HALL 3 PEOPLE,BLDG_OCC_SCH,FLOOR 2 EXAM HALL 3,16.72,0.9,0.9,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 EXAM HALL 4 PEOPLE,BLDG_OCC_SCH,FLOOR 2 EXAM HALL 4,18.39,1.0,1.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 EXAM HALL 5 PEOPLE,BLDG_OCC_SCH,FLOOR 2 EXAM HALL 5,18.39,1.0,1.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 EXAM HALL 6 PEOPLE,BLDG_OCC_SCH,FLOOR 2 EXAM HALL 6,18.39,1.0,1.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 JANITOR PEOPLE,BLDG_OCC_SCH,FLOOR 2 JANITOR,5.85,0.1,0.1,2.153E-002,46.452,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 OFFICE HALL PEOPLE,BLDG_OCC_SCH,FLOOR 2 OFFICE HALL,41.25,2.2,2.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,2,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 RECEPTION HALL PEOPLE,BLDG_OCC_SCH,FLOOR 2 RECEPTION HALL,52.40,2.8,2.8,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,3,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 WORK HALL PEOPLE,BLDG_OCC_SCH,FLOOR 2 WORK HALL,77.48,4.2,4.2,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,4,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 WORK TOILET PEOPLE,BLDG_OCC_SCH,FLOOR 2 WORK TOILET,5.02,0.3,0.3,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 2 RECEPTION TOILET PEOPLE,BLDG_OCC_SCH,FLOOR 2 RECEPTION TOILET,11.71,0.6,0.6,5.382E-002,18.581,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 BIO HAZ PEOPLE,BLDG_OCC_SCH,FLOOR 1 BIO HAZ,5.20,0.1,0.1,2.153E-002,46.452,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FLOOR 1 UTILITY ROOM PEOPLE,BLDG_OCC_SCH,FLOOR 1 UTILITY ROOM,33.45,0.7,0.7,2.153E-002,46.452,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0,1,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, FLOOR 1 ANESTHESIA_LIGHTS,LTG_SCH_ANESTHESIA,FLOOR 1 ANESTHESIA,10.03,2.2,136.458,13.600,63.169,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,136.458
 Lights Internal Gains Nominal, FLOOR 1 BIO HAZ_LIGHTS,LTG_SCH_STORAGE,FLOOR 1 BIO HAZ,5.20,0.1,18.620,3.579,166.250,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,18.620
 Lights Internal Gains Nominal, FLOOR 1 CAFE_LIGHTS,LTG_SCH_DINING,FLOOR 1 CAFE,39.02,42.0,143.640,3.681,3.420,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,143.640
 Lights Internal Gains Nominal, FLOOR 1 CLEAN_LIGHTS,LTG_SCH_CLEAN,FLOOR 1 CLEAN,11.71,2.5,159.201,13.600,63.169,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,159.201
 Lights Internal Gains Nominal, FLOOR 1 CLEAN WORK_LIGHTS,LTG_SCH_CLEAN,FLOOR 1 CLEAN WORK,15.33,3.3,208.477,13.600,63.169,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,208.477
 Lights Internal Gains Nominal, FLOOR 1 DICTATION_LIGHTS,LTG_SCH_OFFICE,FLOOR 1 DICTATION,11.71,0.6,87.381,7.465,138.686,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,87.381
 Lights Internal Gains Nominal, FLOOR 1 DRESSING ROOM_LIGHTS,LTG_SCH_OFFICE,FLOOR 1 DRESSING ROOM,4.18,0.2,31.207,7.465,138.686,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,31.207
 Lights Internal Gains Nominal, FLOOR 1 ELECTRICAL ROOM_LIGHTS,LTG_SCH_EXAM,FLOOR 1 ELECTRICAL ROOM,9.10,0.1,123.823,13.600,842.333,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,123.823
 Lights Internal Gains Nominal, FLOOR 1 ELEVATOR PUMP ROOM_LIGHTS,LTG_SCH_EXAM,FLOOR 1 ELEVATOR PUMP ROOM,8.45,0.1,114.978,13.600,842.333,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,114.978
 Lights Internal Gains Nominal, FLOOR 1 HUMID_LIGHTS,LTG_SCH_OFFICE,FLOOR 1 HUMID,5.02,0.3,37.449,7.465,138.686,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,37.449
 Lights Internal Gains Nominal, FLOOR 1 IT HALL_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 1 IT HALL,13.01,0.7,93.634,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,93.634
 Lights Internal Gains Nominal, FLOOR 1 IT ROOM_LIGHTS,LTG_SCH_OFFICE,FLOOR 1 IT ROOM,10.41,0.6,77.672,7.465,138.686,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,77.672
 Lights Internal Gains Nominal, FLOOR 1 LOBBY_LIGHTS,LTG_SCH_LOBBY,FLOOR 1 LOBBY,57.79,6.2,472.720,8.181,75.993,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,472.720
 Lights Internal Gains Nominal, FLOOR 1 LOBBY HALL_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 1 LOBBY HALL,22.30,1.2,160.516,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,160.516
 Lights Internal Gains Nominal, FLOOR 1 LOBBY TOILET_LIGHTS,LTG_SCH_TOILET,FLOOR 1 LOBBY TOILET,5.02,0.3,37.962,7.567,140.600,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,37.962
 Lights Internal Gains Nominal, FLOOR 1 LOCKER ROOM_LIGHTS,LTG_SCH_LOUNGE,FLOOR 1 LOCKER ROOM,61.32,9.9,482.789,7.874,48.762,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,482.789
 Lights Internal Gains Nominal, FLOOR 1 LOCKER ROOM HALL_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 1 LOCKER ROOM HALL,46.08,2.5,331.733,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,331.733
 Lights Internal Gains Nominal, FLOOR 1 LOUNGE_LIGHTS,LTG_SCH_LOUNGE,FLOOR 1 LOUNGE,33.45,5.4,263.340,7.874,48.762,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,263.340
 Lights Internal Gains Nominal, FLOOR 1 MED GAS_LIGHTS,LTG_SCH_STORAGE,FLOOR 1 MED GAS,5.20,0.1,18.620,3.579,166.250,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,18.620
 Lights Internal Gains Nominal, FLOOR 1 MRI CONTROL ROOM_LIGHTS,LTG_SCH_RADIOLOGY,FLOOR 1 MRI CONTROL ROOM,15.61,3.4,150.024,9.612,44.646,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,150.024
 Lights Internal Gains Nominal, FLOOR 1 MRI HALL_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 1 MRI HALL,13.66,0.7,98.316,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,98.316
 Lights Internal Gains Nominal, FLOOR 1 MRI ROOM_LIGHTS,LTG_SCH_RADIOLOGY,FLOOR 1 MRI ROOM,40.88,8.8,392.920,9.612,44.646,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,392.920
 Lights Internal Gains Nominal, FLOOR 1 MRI TOILET_LIGHTS,LTG_SCH_TOILET,FLOOR 1 MRI TOILET,5.02,0.3,37.962,7.567,140.600,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,37.962
 Lights Internal Gains Nominal, FLOOR 1 NOURISHMENT_LIGHTS,LTG_SCH_NURSE,FLOOR 1 NOURISHMENT,16.91,2.7,185.003,10.942,67.767,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,185.003
 Lights Internal Gains Nominal, FLOOR 1 NURSE HALL_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 1 NURSE HALL,46.08,2.5,331.733,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,331.733
 Lights Internal Gains Nominal, FLOOR 1 NURSE JANITOR_LIGHTS,LTG_SCH_STORAGE,FLOOR 1 NURSE JANITOR,5.02,0.1,17.955,3.579,166.250,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,17.955
 Lights Internal Gains Nominal, FLOOR 1 NURSE STATION_LIGHTS,LTG_SCH_NURSE,FLOOR 1 NURSE STATION,24.25,3.9,265.306,10.942,67.767,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,265.306
 Lights Internal Gains Nominal, FLOOR 1 NURSE TOILET_LIGHTS,LTG_SCH_TOILET,FLOOR 1 NURSE TOILET,5.02,0.3,37.962,7.567,140.600,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,37.962
 Lights Internal Gains Nominal, FLOOR 1 OFFICE_LIGHTS,LTG_SCH_FLOOR_1_OFFICE,FLOOR 1 OFFICE,44.87,2.4,306.909,6.840,127.072,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,306.909
 Lights Internal Gains Nominal, FLOOR 1 OPERATING ROOM 1_LIGHTS,LTG_SCH_OPERATION,FLOOR 1 OPERATING ROOM 1,42.74,9.2,1009.469,23.621,109.714,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,1009.469
 Lights Internal Gains Nominal, FLOOR 1 OPERATING ROOM 2_LIGHTS,LTG_SCH_OPERATION,FLOOR 1 OPERATING ROOM 2,44.59,9.6,1053.359,23.621,109.714,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,1053.359
 Lights Internal Gains Nominal, FLOOR 1 OPERATING ROOM 3_LIGHTS,LTG_SCH_OPERATION,FLOOR 1 OPERATING ROOM 3,44.22,9.5,1044.581,23.621,109.714,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,1044.581
 Lights Internal Gains Nominal, FLOOR 1 PACU_LIGHTS,LTG_SCH_RECOVERY,FLOOR 1 PACU,10.03,2.2,121.068,12.066,56.044,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,121.068
 Lights Internal Gains Nominal, FLOOR 1 PRE-OP HALL_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 1 PRE-OP HALL,49.05,2.6,353.136,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,353.136
 Lights Internal Gains Nominal, FLOOR 1 PRE-OP ROOM 1_LIGHTS,LTG_SCH_PATIENT,FLOOR 1 PRE-OP ROOM 1,17.56,1.9,140.049,7.976,74.093,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,140.049
 Lights Internal Gains Nominal, FLOOR 1 PRE-OP ROOM 2_LIGHTS,LTG_SCH_PATIENT,FLOOR 1 PRE-OP ROOM 2,31.40,3.4,250.458,7.976,74.093,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,250.458
 Lights Internal Gains Nominal, FLOOR 1 PRE-OP TOILET_LIGHTS,LTG_SCH_TOILET,FLOOR 1 PRE-OP TOILET,5.02,0.3,37.962,7.567,140.600,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,37.962
 Lights Internal Gains Nominal, FLOOR 1 PROCEDURE ROOM_LIGHTS,LTG_SCH_PROCEDURE,FLOOR 1 PROCEDURE ROOM,26.48,5.7,360.097,13.600,63.169,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,360.097
 Lights Internal Gains Nominal, FLOOR 1 RECEPTION_LIGHTS,LTG_SCH_RECEPTION,FLOOR 1 RECEPTION,47.29,15.3,386.840,8.181,25.331,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,386.840
 Lights Internal Gains Nominal, FLOOR 1 RECEPTION HALL_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 1 RECEPTION HALL,11.89,0.6,85.609,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,85.609
 Lights Internal Gains Nominal, FLOOR 1 RECOVERY ROOM_LIGHTS,LTG_SCH_RECOVERY,FLOOR 1 RECOVERY ROOM,50.17,10.8,605.339,12.066,56.044,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,605.339
 Lights Internal Gains Nominal, FLOOR 1 SCHEDULING_LIGHTS,LTG_SCH_OFFICE,FLOOR 1 SCHEDULING,11.06,0.6,82.526,7.465,138.686,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,82.526
 Lights Internal Gains Nominal, FLOOR 1 SCRUB_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 1 SCRUB,7.80,0.4,56.181,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,56.181
 Lights Internal Gains Nominal, FLOOR 1 SOIL_LIGHTS,LTG_SCH_SOILED,FLOOR 1 SOIL,11.71,2.5,159.201,13.600,63.169,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,159.201
 Lights Internal Gains Nominal, FLOOR 1 SOIL HOLD_LIGHTS,LTG_SCH_SOILED,FLOOR 1 SOIL HOLD,5.20,1.1,70.756,13.600,63.169,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,70.756
 Lights Internal Gains Nominal, FLOOR 1 SOIL WORK_LIGHTS,LTG_SCH_SOILED,FLOOR 1 SOIL WORK,16.72,3.6,227.430,13.600,63.169,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,227.430
 Lights Internal Gains Nominal, FLOOR 1 STEP DOWN_LIGHTS,LTG_SCH_RECOVERY,FLOOR 1 STEP DOWN,27.87,6.0,336.300,12.066,56.044,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,336.300
 Lights Internal Gains Nominal, FLOOR 1 STERILE HALL_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 1 STERILE HALL,57.23,3.1,411.992,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,411.992
 Lights Internal Gains Nominal, FLOOR 1 STERILE STORAGE_LIGHTS,LTG_SCH_FLOOR_1_STERILE_STORAGE,FLOOR 1 STERILE STORAGE,36.79,0.8,148.272,4.030,187.212,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,148.272
 Lights Internal Gains Nominal, FLOOR 1 STORAGE_LIGHTS,LTG_SCH_STORAGE,FLOOR 1 STORAGE,85.47,1.8,305.899,3.579,166.250,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,305.899
 Lights Internal Gains Nominal, FLOOR 1 SUB-STERILE_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 1 SUB-STERILE,18.21,1.0,131.088,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,131.088
 Lights Internal Gains Nominal, FLOOR 1 UTILITY HALL_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 1 UTILITY HALL,23.78,1.3,171.217,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,171.217
 Lights Internal Gains Nominal, FLOOR 1 UTILITY JANITOR_LIGHTS,LTG_SCH_STORAGE,FLOOR 1 UTILITY JANITOR,3.90,8.4E-002,13.965,3.579,166.250,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,13.965
 Lights Internal Gains Nominal, FLOOR 1 UTILITY ROOM_LIGHTS,LTG_SCH_STORAGE,FLOOR 1 UTILITY ROOM,33.45,0.7,119.700,3.579,166.250,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,119.700
 Lights Internal Gains Nominal, FLOOR 1 VESTIBULE_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 1 VESTIBULE,6.69,0.4,48.155,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,48.155
 Lights Internal Gains Nominal, FLOOR 2 CONFERENCE_LIGHTS,LTG_SCH_CONFERENCE,FLOOR 2 CONFERENCE,31.22,16.8,280.896,8.999,16.718,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,280.896
 Lights Internal Gains Nominal, FLOOR 2 CONFERENCE TOILET_LIGHTS,LTG_SCH_TOILET,FLOOR 2 CONFERENCE TOILET,5.95,0.3,44.992,7.567,140.600,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,44.992
 Lights Internal Gains Nominal, FLOOR 2 DICTATION_LIGHTS,LTG_SCH_OFFICE,FLOOR 2 DICTATION,6.50,0.4,48.545,7.465,138.686,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,48.545
 Lights Internal Gains Nominal, FLOOR 2 EXAM 1_LIGHTS,LTG_SCH_EXAM,FLOOR 2 EXAM 1,33.45,7.2,454.860,13.600,63.169,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,454.860
 Lights Internal Gains Nominal, FLOOR 2 EXAM 2_LIGHTS,LTG_SCH_EXAM,FLOOR 2 EXAM 2,50.17,10.8,682.289,13.600,63.169,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,682.289
 Lights Internal Gains Nominal, FLOOR 2 EXAM 3_LIGHTS,LTG_SCH_EXAM,FLOOR 2 EXAM 3,66.89,14.4,909.719,13.600,63.169,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,909.719
 Lights Internal Gains Nominal, FLOOR 2 EXAM 4_LIGHTS,LTG_SCH_EXAM,FLOOR 2 EXAM 4,7.80,1.7,106.134,13.600,63.169,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,106.134
 Lights Internal Gains Nominal, FLOOR 2 EXAM 5_LIGHTS,LTG_SCH_EXAM,FLOOR 2 EXAM 5,32.52,7.0,442.225,13.600,63.169,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,442.225
 Lights Internal Gains Nominal, FLOOR 2 EXAM 6_LIGHTS,LTG_SCH_EXAM,FLOOR 2 EXAM 6,20.90,4.5,284.287,13.600,63.169,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,284.287
 Lights Internal Gains Nominal, FLOOR 2 EXAM 7_LIGHTS,LTG_SCH_EXAM,FLOOR 2 EXAM 7,73.58,15.8,1000.691,13.600,63.169,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,1000.691
 Lights Internal Gains Nominal, FLOOR 2 EXAM 8_LIGHTS,LTG_SCH_EXAM,FLOOR 2 EXAM 8,25.08,5.4,341.145,13.600,63.169,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,341.145
 Lights Internal Gains Nominal, FLOOR 2 EXAM 9_LIGHTS,LTG_SCH_EXAM,FLOOR 2 EXAM 9,36.79,7.9,500.346,13.600,63.169,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,500.346
 Lights Internal Gains Nominal, FLOOR 2 EXAM HALL 1_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 2 EXAM HALL 1,16.72,0.9,120.387,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,120.387
 Lights Internal Gains Nominal, FLOOR 2 EXAM HALL 2_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 2 EXAM HALL 2,16.72,0.9,120.387,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,120.387
 Lights Internal Gains Nominal, FLOOR 2 EXAM HALL 3_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 2 EXAM HALL 3,16.72,0.9,120.387,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,120.387
 Lights Internal Gains Nominal, FLOOR 2 EXAM HALL 4_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 2 EXAM HALL 4,18.39,1.0,132.426,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,132.426
 Lights Internal Gains Nominal, FLOOR 2 EXAM HALL 5_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 2 EXAM HALL 5,18.39,1.0,132.426,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,132.426
 Lights Internal Gains Nominal, FLOOR 2 EXAM HALL 6_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 2 EXAM HALL 6,18.39,1.0,132.426,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,132.426
 Lights Internal Gains Nominal, FLOOR 2 JANITOR_LIGHTS,LTG_SCH_STORAGE,FLOOR 2 JANITOR,5.85,0.1,20.947,3.579,166.250,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,20.947
 Lights Internal Gains Nominal, FLOOR 2 LOUNGE_LIGHTS,LTG_SCH_LOUNGE,FLOOR 2 LOUNGE,7.43,1.2,58.520,7.874,48.762,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,58.520
 Lights Internal Gains Nominal, FLOOR 2 NURSE STATION 1_LIGHTS,LTG_SCH_NURSE,FLOOR 2 NURSE STATION 1,13.94,2.2,152.475,10.942,67.767,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,152.475
 Lights Internal Gains Nominal, FLOOR 2 NURSE STATION 2_LIGHTS,LTG_SCH_NURSE,FLOOR 2 NURSE STATION 2,16.72,2.7,182.970,10.942,67.767,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,182.970
 Lights Internal Gains Nominal, FLOOR 2 OFFICE_LIGHTS,LTG_SCH_OFFICE,FLOOR 2 OFFICE,52.03,2.8,388.360,7.465,138.686,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,388.360
 Lights Internal Gains Nominal, FLOOR 2 OFFICE HALL_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 2 OFFICE HALL,41.25,2.2,296.955,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,296.955
 Lights Internal Gains Nominal, FLOOR 2 RECEPTION_LIGHTS,LTG_SCH_RECEPTION,FLOOR 2 RECEPTION,91.42,29.5,747.839,8.181,25.331,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,747.839
 Lights Internal Gains Nominal, FLOOR 2 RECEPTION HALL_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 2 RECEPTION HALL,52.40,2.8,377.213,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,377.213
 Lights Internal Gains Nominal, FLOOR 2 RECEPTION TOILET_LIGHTS,LTG_SCH_TOILET,FLOOR 2 RECEPTION TOILET,11.71,0.6,88.578,7.567,140.600,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,88.578
 Lights Internal Gains Nominal, FLOOR 2 SCHEDULING 1_LIGHTS,LTG_SCH_OFFICE,FLOOR 2 SCHEDULING 1,30.10,1.6,224.694,7.465,138.686,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,224.694
 Lights Internal Gains Nominal, FLOOR 2 SCHEDULING 2_LIGHTS,LTG_SCH_OFFICE,FLOOR 2 SCHEDULING 2,31.77,1.7,237.177,7.465,138.686,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,237.177
 Lights Internal Gains Nominal, FLOOR 2 STORAGE 1_LIGHTS,LTG_SCH_STORAGE,FLOOR 2 STORAGE 1,5.20,0.1,18.620,3.579,166.250,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,18.620
 Lights Internal Gains Nominal, FLOOR 2 STORAGE 2_LIGHTS,LTG_SCH_STORAGE,FLOOR 2 STORAGE 2,11.15,0.2,39.900,3.579,166.250,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,39.900
 Lights Internal Gains Nominal, FLOOR 2 STORAGE 3_LIGHTS,LTG_SCH_STORAGE,FLOOR 2 STORAGE 3,13.38,0.3,47.880,3.579,166.250,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,47.880
 Lights Internal Gains Nominal, FLOOR 2 UTILITY_LIGHTS,LTG_SCH_STORAGE,FLOOR 2 UTILITY,11.71,0.3,41.895,3.579,166.250,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,41.895
 Lights Internal Gains Nominal, FLOOR 2 WORK_LIGHTS,LTG_SCH_OFFICE,FLOOR 2 WORK,157.01,8.5,1172.014,7.465,138.686,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,1172.014
 Lights Internal Gains Nominal, FLOOR 2 WORK HALL_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 2 WORK HALL,77.48,4.2,557.794,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,557.794
 Lights Internal Gains Nominal, FLOOR 2 WORK TOILET_LIGHTS,LTG_SCH_TOILET,FLOOR 2 WORK TOILET,5.02,0.3,37.962,7.567,140.600,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,37.962
 Lights Internal Gains Nominal, FLOOR 2 X-RAY_LIGHTS,LTG_SCH_RADIOLOGY,FLOOR 2 X-RAY,83.61,18.0,803.700,9.612,44.646,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,803.700
 Lights Internal Gains Nominal, FLOOR 3 DRESSING ROOM_LIGHTS,LTG_SCH_OFFICE,FLOOR 3 DRESSING ROOM,3.90,0.2,29.127,7.465,138.686,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,29.127
 Lights Internal Gains Nominal, FLOOR 3 ELEVATOR HALL_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 3 ELEVATOR HALL,34.37,1.9,247.462,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,247.462
 Lights Internal Gains Nominal, FLOOR 3 HUMID_LIGHTS,LTG_SCH_OFFICE,FLOOR 3 HUMID,10.03,0.5,74.898,7.465,138.686,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,74.898
 Lights Internal Gains Nominal, FLOOR 3 JANITOR_LIGHTS,LTG_SCH_STORAGE,FLOOR 3 JANITOR,5.85,0.1,20.947,3.579,166.250,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,20.947
 Lights Internal Gains Nominal, FLOOR 3 LOCKER_LIGHTS,LTG_SCH_LOUNGE,FLOOR 3 LOCKER,11.15,1.8,87.780,7.874,48.762,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,87.780
 Lights Internal Gains Nominal, FLOOR 3 LOUNGE_LIGHTS,LTG_SCH_LOUNGE,FLOOR 3 LOUNGE,70.51,11.4,555.208,7.874,48.762,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,555.208
 Lights Internal Gains Nominal, FLOOR 3 LOUNGE TOILET_LIGHTS,LTG_SCH_TOILET,FLOOR 3 LOUNGE TOILET,17.84,1.0,134.976,7.567,140.600,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,134.976
 Lights Internal Gains Nominal, FLOOR 3 MECHANICAL_LIGHTS,LTG_SCH_EXAM,FLOOR 3 MECHANICAL,32.52,0.5,442.225,13.600,842.333,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,442.225
 Lights Internal Gains Nominal, FLOOR 3 MECHANICAL HALL_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 3 MECHANICAL HALL,27.87,1.5,200.645,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,200.645
 Lights Internal Gains Nominal, FLOOR 3 OFFICE_LIGHTS,LTG_SCH_OFFICE,FLOOR 3 OFFICE,282.05,15.2,2105.465,7.465,138.686,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,2105.465
 Lights Internal Gains Nominal, FLOOR 3 OFFICE HALL_LIGHTS,LTG_SCH_CORRIDOR,FLOOR 3 OFFICE HALL,77.48,4.2,557.794,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,557.794
 Lights Internal Gains Nominal, FLOOR 3 OFFICE TOILET_LIGHTS,LTG_SCH_TOILET,FLOOR 3 OFFICE TOILET,5.02,0.3,37.962,7.567,140.600,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,37.962
 Lights Internal Gains Nominal, FLOOR 3 PHYSICAL THERAPY 1_LIGHTS,LTG_SCH_PHY_THERAPY,FLOOR 3 PHYSICAL THERAPY 1,120.77,26.0,1012.699,8.385,38.946,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,1012.699
 Lights Internal Gains Nominal, FLOOR 3 PHYSICAL THERAPY 2_LIGHTS,LTG_SCH_PHY_THERAPY,FLOOR 3 PHYSICAL THERAPY 2,55.00,11.8,461.168,8.385,38.946,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,461.168
 Lights Internal Gains Nominal, FLOOR 3 PHYSICAL THERAPY TOILET_LIGHTS,LTG_SCH_TOILET,FLOOR 3 PHYSICAL THERAPY TOILET,7.80,0.4,59.052,7.567,140.600,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,59.052
 Lights Internal Gains Nominal, FLOOR 3 STORAGE 1_LIGHTS,LTG_SCH_STORAGE,FLOOR 3 STORAGE 1,10.03,0.2,35.910,3.579,166.250,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,35.910
 Lights Internal Gains Nominal, FLOOR 3 STORAGE 2_LIGHTS,LTG_SCH_STORAGE,FLOOR 3 STORAGE 2,7.80,0.2,27.930,3.579,166.250,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,27.930
 Lights Internal Gains Nominal, FLOOR 3 TREATMENT_LIGHTS,LTG_SCH_EXAM,FLOOR 3 TREATMENT,44.22,9.5,601.426,13.600,63.169,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,601.426
 Lights Internal Gains Nominal, FLOOR 3 UNDEVELOPED 1_LIGHTS,LTG_SCH_STORAGE,FLOOR 3 UNDEVELOPED 1,210.70,4.5,754.108,3.579,166.250,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,754.108
 Lights Internal Gains Nominal, FLOOR 3 UNDEVELOPED 2_LIGHTS,LTG_SCH_STORAGE,FLOOR 3 UNDEVELOPED 2,107.02,2.3,383.039,3.579,166.250,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,383.039
 Lights Internal Gains Nominal, FLOOR 3 UTILITY_LIGHTS,LTG_SCH_UTILITY,FLOOR 3 UTILITY,20.07,0.4,145.692,7.260,337.250,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,145.692
 Lights Internal Gains Nominal, FLOOR 3 WORK_LIGHTS,LTG_SCH_OFFICE,FLOOR 3 WORK,53.33,2.9,398.069,7.465,138.686,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,398.069
 Lights Internal Gains Nominal, NE STAIR_LIGHTS,LTG_SCH_CORRIDOR,NE STAIR,15.61,0.8,112.361,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,112.361
 Lights Internal Gains Nominal, NW ELEVATOR_LIGHTS,LTG_SCH_CORRIDOR,NW ELEVATOR,13.01,0.2,93.634,7.199,445.878,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,93.634
 Lights Internal Gains Nominal, NW STAIR_LIGHTS,LTG_SCH_CORRIDOR,NW STAIR,17.84,1.0,128.413,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,128.413
 Lights Internal Gains Nominal, SW STAIR_LIGHTS,LTG_SCH_CORRIDOR,SW STAIR,8.92,0.5,64.206,7.199,133.763,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,64.206
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, FLOOR 1 ANESTHESIA_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 ANESTHESIA,10.03,2.2,216.022,21.530,100.000,0.000,0.500,0.000,0.500,MiscPlug,64.188,216.022
 ElectricEquipment Internal Gains Nominal, FLOOR 1 BIO HAZ_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 BIO HAZ,5.20,0.1,5.619,1.080,50.168,0.000,0.500,0.000,0.500,MiscPlug,1.670,5.619
 ElectricEquipment Internal Gains Nominal, FLOOR 1 CAFE_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 CAFE,39.02,42.0,419.847,10.760,9.995,0.000,0.500,0.000,0.500,MiscPlug,124.753,419.847
 ElectricEquipment Internal Gains Nominal, FLOOR 1 CLEAN_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 CLEAN,11.71,2.5,252.026,21.530,100.000,0.000,0.500,0.000,0.500,MiscPlug,74.886,252.026
 ElectricEquipment Internal Gains Nominal, FLOOR 1 CLEAN WORK_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 CLEAN WORK,15.33,3.3,330.033,21.530,100.000,0.000,0.500,0.000,0.500,MiscPlug,98.066,330.033
 ElectricEquipment Internal Gains Nominal, FLOOR 1 DICTATION_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 DICTATION,11.71,0.6,138.597,11.840,219.973,0.000,0.500,0.000,0.500,MiscPlug,41.182,138.597
 ElectricEquipment Internal Gains Nominal, FLOOR 1 DRESSING ROOM_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 DRESSING ROOM,4.18,0.2,49.499,11.840,219.973,0.000,0.500,0.000,0.500,MiscPlug,14.708,49.499
 ElectricEquipment Internal Gains Nominal, FLOOR 1 ELECTRICAL ROOM_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 ELECTRICAL ROOM,9.10,0.1,490.004,53.820,3333.361,0.000,0.500,0.000,0.500,MiscPlug,145.599,490.004
 ElectricEquipment Internal Gains Nominal, FLOOR 1 ELEVATOR PUMP ROOM_ELEVATORS_EQUIP,BLDG_ELEVATORS,FLOOR 1 ELEVATOR PUMP ROOM,8.45,0.1,7453.340,881.616,54603.223,0.000,0.100,0.900,0.000,ElevatorLift,894.401,7453.340
 ElectricEquipment Internal Gains Nominal, ELEVATORS_LIGHTS_FAN,ELEV_LIGHT_FAN_SCH_ADD_DF,FLOOR 1 ELEVATOR PUMP ROOM,8.45,0.1,157.970,18.685,1157.289,0.000,0.100,0.900,0.000,ElevatorLightsFan,7.899,157.970
 ElectricEquipment Internal Gains Nominal, FLOOR 1 HUMID_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 HUMID,5.02,0.3,59.399,11.840,219.973,0.000,0.500,0.000,0.500,MiscPlug,17.650,59.399
 ElectricEquipment Internal Gains Nominal, FLOOR 1 IT HALL_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 IT HALL,13.01,0.7,56.058,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,16.657,56.058
 ElectricEquipment Internal Gains Nominal, FLOOR 1 IT ROOM_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 IT ROOM,10.41,0.6,123.197,11.840,219.973,0.000,0.500,0.000,0.500,MiscPlug,36.606,123.197
 ElectricEquipment Internal Gains Nominal, FLOOR 1 LOBBY_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 LOBBY,57.79,6.2,684.183,11.840,109.986,0.000,0.500,0.000,0.500,MiscPlug,203.297,684.183
 ElectricEquipment Internal Gains Nominal, FLOOR 1 LOBBY HALL_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 LOBBY HALL,22.30,1.2,96.099,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,28.555,96.099
 ElectricEquipment Internal Gains Nominal, FLOOR 1 LOBBY TOILET_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 LOBBY TOILET,5.02,0.3,21.622,4.310,80.083,0.000,0.500,0.000,0.500,MiscPlug,6.425,21.622
 ElectricEquipment Internal Gains Nominal, FLOOR 1 LOCKER ROOM_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 LOCKER ROOM,61.32,9.9,1979.894,32.290,199.970,0.000,0.500,0.000,0.500,MiscPlug,588.302,1979.894
 ElectricEquipment Internal Gains Nominal, FLOOR 1 LOCKER ROOM HALL_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 LOCKER ROOM HALL,46.08,2.5,198.604,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,59.013,198.604
 ElectricEquipment Internal Gains Nominal, FLOOR 1 LOUNGE_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 LOUNGE,33.45,5.4,1079.942,32.290,199.970,0.000,0.500,0.000,0.500,MiscPlug,320.892,1079.942
 ElectricEquipment Internal Gains Nominal, FLOOR 1 MED GAS_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 MED GAS,5.20,0.1,5.619,1.080,50.168,0.000,0.500,0.000,0.500,MiscPlug,1.670,5.619
 ElectricEquipment Internal Gains Nominal, FLOOR 1 MRI CONTROL ROOM_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 MRI CONTROL ROOM,15.61,3.4,1680.014,107.640,499.956,0.000,0.500,0.000,0.500,MiscPlug,499.196,1680.014
 ElectricEquipment Internal Gains Nominal, FLOOR 1 MRI HALL_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 MRI HALL,13.66,0.7,58.861,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,17.490,58.861
 ElectricEquipment Internal Gains Nominal, FLOOR 1 MRI ROOM_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 MRI ROOM,40.88,8.8,4400.037,107.640,499.956,0.000,0.500,0.000,0.500,MiscPlug,1307.419,4400.037
 ElectricEquipment Internal Gains Nominal, FLOOR 1 MRI TOILET_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 MRI TOILET,5.02,0.3,21.622,4.310,80.083,0.000,0.500,0.000,0.500,MiscPlug,6.425,21.622
 ElectricEquipment Internal Gains Nominal, FLOOR 1 NOURISHMENT_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 NOURISHMENT,16.91,2.7,364.037,21.530,133.347,0.000,0.500,0.000,0.500,MiscPlug,108.169,364.037
 ElectricEquipment Internal Gains Nominal, FLOOR 1 NURSE HALL_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 NURSE HALL,46.08,2.5,198.604,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,59.013,198.604
 ElectricEquipment Internal Gains Nominal, FLOOR 1 NURSE JANITOR_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 NURSE JANITOR,5.02,0.1,5.418,1.080,50.168,0.000,0.500,0.000,0.500,MiscPlug,1.610,5.418
 ElectricEquipment Internal Gains Nominal, FLOOR 1 NURSE STATION_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 NURSE STATION,24.25,3.9,522.053,21.530,133.347,0.000,0.500,0.000,0.500,MiscPlug,155.122,522.053
 ElectricEquipment Internal Gains Nominal, FLOOR 1 NURSE TOILET_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 NURSE TOILET,5.02,0.3,21.622,4.310,80.083,0.000,0.500,0.000,0.500,MiscPlug,6.425,21.622
 ElectricEquipment Internal Gains Nominal, FLOOR 1 OFFICE_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 OFFICE,44.87,2.4,531.287,11.840,219.973,0.000,0.500,0.000,0.500,MiscPlug,157.865,531.287
 ElectricEquipment Internal Gains Nominal, FLOOR 1 OPERATING ROOM 1_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 OPERATING ROOM 1,42.74,9.2,1840.186,43.060,200.001,0.000,0.500,0.000,0.500,MiscPlug,546.790,1840.186
 ElectricEquipment Internal Gains Nominal, FLOOR 1 OPERATING ROOM 2_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 OPERATING ROOM 2,44.59,9.6,1920.194,43.060,200.001,0.000,0.500,0.000,0.500,MiscPlug,570.563,1920.194
 ElectricEquipment Internal Gains Nominal, FLOOR 1 OPERATING ROOM 3_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 OPERATING ROOM 3,44.22,9.5,1904.193,43.060,200.001,0.000,0.500,0.000,0.500,MiscPlug,565.808,1904.193
 ElectricEquipment Internal Gains Nominal, FLOOR 1 PACU_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 PACU,10.03,2.2,323.983,32.290,149.977,0.000,0.500,0.000,0.500,MiscPlug,96.268,323.983
 ElectricEquipment Internal Gains Nominal, FLOOR 1 PRE-OP HALL_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 PRE-OP HALL,49.05,2.6,211.418,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,62.820,211.418
 ElectricEquipment Internal Gains Nominal, FLOOR 1 PRE-OP ROOM 1_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 PRE-OP ROOM 1,17.56,1.9,378.038,21.530,200.001,0.000,0.500,0.000,0.500,MiscPlug,112.330,378.038
 ElectricEquipment Internal Gains Nominal, FLOOR 1 PRE-OP ROOM 2_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 PRE-OP ROOM 2,31.40,3.4,676.068,21.530,200.001,0.000,0.500,0.000,0.500,MiscPlug,200.886,676.068
 ElectricEquipment Internal Gains Nominal, FLOOR 1 PRE-OP TOILET_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 PRE-OP TOILET,5.02,0.3,21.622,4.310,80.083,0.000,0.500,0.000,0.500,MiscPlug,6.425,21.622
 ElectricEquipment Internal Gains Nominal, FLOOR 1 PROCEDURE ROOM_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 PROCEDURE ROOM,26.48,5.7,854.954,32.290,149.977,0.000,0.500,0.000,0.500,MiscPlug,254.040,854.954
 ElectricEquipment Internal Gains Nominal, FLOOR 1 RECEPTION_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 RECEPTION,47.29,15.3,559.886,11.840,36.662,0.000,0.500,0.000,0.500,MiscPlug,166.363,559.886
 ElectricEquipment Internal Gains Nominal, FLOOR 1 RECEPTION HALL_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 RECEPTION HALL,11.89,0.6,51.253,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,15.229,51.253
 ElectricEquipment Internal Gains Nominal, FLOOR 1 RECOVERY ROOM_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 RECOVERY ROOM,50.17,10.8,1619.913,32.290,149.977,0.000,0.500,0.000,0.500,MiscPlug,481.338,1619.913
 ElectricEquipment Internal Gains Nominal, FLOOR 1 SCHEDULING_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 SCHEDULING,11.06,0.6,130.897,11.840,219.973,0.000,0.500,0.000,0.500,MiscPlug,38.894,130.897
 ElectricEquipment Internal Gains Nominal, FLOOR 1 SCRUB_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 SCRUB,7.80,0.4,33.635,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,9.994,33.635
 ElectricEquipment Internal Gains Nominal, FLOOR 1 SOIL_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 SOIL,11.71,2.5,252.026,21.530,100.000,0.000,0.500,0.000,0.500,MiscPlug,74.886,252.026
 ElectricEquipment Internal Gains Nominal, FLOOR 1 SOIL HOLD_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 SOIL HOLD,5.20,1.1,112.011,21.530,100.000,0.000,0.500,0.000,0.500,MiscPlug,33.283,112.011
 ElectricEquipment Internal Gains Nominal, FLOOR 1 SOIL WORK_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 SOIL WORK,16.72,3.6,360.036,21.530,100.000,0.000,0.500,0.000,0.500,MiscPlug,106.981,360.036
 ElectricEquipment Internal Gains Nominal, FLOOR 1 STEP DOWN_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 STEP DOWN,27.87,6.0,899.952,32.290,149.977,0.000,0.500,0.000,0.500,MiscPlug,267.410,899.952
 ElectricEquipment Internal Gains Nominal, FLOOR 1 STERILE HALL_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 STERILE HALL,57.23,3.1,246.654,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,73.290,246.654
 ElectricEquipment Internal Gains Nominal, FLOOR 1 STERILE STORAGE_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 STERILE STORAGE,36.79,0.8,39.733,1.080,50.168,0.000,0.500,0.000,0.500,MiscPlug,11.806,39.733
 ElectricEquipment Internal Gains Nominal, FLOOR 1 STORAGE_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 STORAGE,85.47,1.8,92.309,1.080,50.168,0.000,0.500,0.000,0.500,MiscPlug,27.428,92.309
 ElectricEquipment Internal Gains Nominal, FLOOR 1 SUB-STERILE_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 SUB-STERILE,18.21,1.0,78.481,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,23.320,78.481
 ElectricEquipment Internal Gains Nominal, FLOOR 1 UTILITY HALL_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 UTILITY HALL,23.78,1.3,102.506,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,30.458,102.506
 ElectricEquipment Internal Gains Nominal, FLOOR 1 UTILITY JANITOR_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 UTILITY JANITOR,3.90,8.4E-002,4.214,1.080,50.168,0.000,0.500,0.000,0.500,MiscPlug,1.252,4.214
 ElectricEquipment Internal Gains Nominal, FLOOR 1 UTILITY ROOM_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 UTILITY ROOM,33.45,0.7,36.121,1.080,50.168,0.000,0.500,0.000,0.500,MiscPlug,10.733,36.121
 ElectricEquipment Internal Gains Nominal, FLOOR 1 VESTIBULE_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 1 VESTIBULE,6.69,0.4,28.830,4.310,80.083,0.000,0.500,0.000,0.500,MiscPlug,8.566,28.830
 ElectricEquipment Internal Gains Nominal, FLOOR 2 CONFERENCE_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 CONFERENCE,31.22,16.8,335.878,10.760,19.991,0.000,0.500,0.000,0.500,MiscPlug,99.802,335.878
 ElectricEquipment Internal Gains Nominal, FLOOR 2 CONFERENCE TOILET_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 CONFERENCE TOILET,5.95,0.3,25.626,4.310,80.083,0.000,0.500,0.000,0.500,MiscPlug,7.615,25.626
 ElectricEquipment Internal Gains Nominal, FLOOR 2 DICTATION_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 DICTATION,6.50,0.4,76.998,11.840,219.973,0.000,0.500,0.000,0.500,MiscPlug,22.879,76.998
 ElectricEquipment Internal Gains Nominal, FLOOR 2 EXAM 1_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 EXAM 1,33.45,7.2,395.990,11.840,54.993,0.000,0.500,0.000,0.500,MiscPlug,117.664,395.990
 ElectricEquipment Internal Gains Nominal, FLOOR 2 EXAM 2_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 EXAM 2,50.17,10.8,593.985,11.840,54.993,0.000,0.500,0.000,0.500,MiscPlug,176.496,593.985
 ElectricEquipment Internal Gains Nominal, FLOOR 2 EXAM 3_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 EXAM 3,66.89,14.4,791.980,11.840,54.993,0.000,0.500,0.000,0.500,MiscPlug,235.327,791.980
 ElectricEquipment Internal Gains Nominal, FLOOR 2 EXAM 4_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 EXAM 4,7.80,1.7,92.398,11.840,54.993,0.000,0.500,0.000,0.500,MiscPlug,27.455,92.398
 ElectricEquipment Internal Gains Nominal, FLOOR 2 EXAM 5_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 EXAM 5,32.52,7.0,384.990,11.840,54.993,0.000,0.500,0.000,0.500,MiscPlug,114.395,384.990
 ElectricEquipment Internal Gains Nominal, FLOOR 2 EXAM 6_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 EXAM 6,20.90,4.5,247.494,11.840,54.993,0.000,0.500,0.000,0.500,MiscPlug,73.540,247.494
 ElectricEquipment Internal Gains Nominal, FLOOR 2 EXAM 7_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 EXAM 7,73.58,15.8,871.178,11.840,54.993,0.000,0.500,0.000,0.500,MiscPlug,258.860,871.178
 ElectricEquipment Internal Gains Nominal, FLOOR 2 EXAM 8_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 EXAM 8,25.08,5.4,296.992,11.840,54.993,0.000,0.500,0.000,0.500,MiscPlug,88.248,296.992
 ElectricEquipment Internal Gains Nominal, FLOOR 2 EXAM 9_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 EXAM 9,36.79,7.9,435.589,11.840,54.993,0.000,0.500,0.000,0.500,MiscPlug,129.430,435.589
 ElectricEquipment Internal Gains Nominal, FLOOR 2 EXAM HALL 1_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 EXAM HALL 1,16.72,0.9,72.074,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,21.416,72.074
 ElectricEquipment Internal Gains Nominal, FLOOR 2 EXAM HALL 2_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 EXAM HALL 2,16.72,0.9,72.074,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,21.416,72.074
 ElectricEquipment Internal Gains Nominal, FLOOR 2 EXAM HALL 3_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 EXAM HALL 3,16.72,0.9,72.074,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,21.416,72.074
 ElectricEquipment Internal Gains Nominal, FLOOR 2 EXAM HALL 4_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 EXAM HALL 4,18.39,1.0,79.282,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,23.558,79.282
 ElectricEquipment Internal Gains Nominal, FLOOR 2 EXAM HALL 5_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 EXAM HALL 5,18.39,1.0,79.282,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,23.558,79.282
 ElectricEquipment Internal Gains Nominal, FLOOR 2 EXAM HALL 6_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 EXAM HALL 6,18.39,1.0,79.282,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,23.558,79.282
 ElectricEquipment Internal Gains Nominal, FLOOR 2 JANITOR_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 JANITOR,5.85,0.1,6.321,1.080,50.167,0.000,0.500,0.000,0.500,MiscPlug,1.878,6.321
 ElectricEquipment Internal Gains Nominal, FLOOR 2 LOUNGE_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 LOUNGE,7.43,1.2,239.987,32.290,199.970,0.000,0.500,0.000,0.500,MiscPlug,71.309,239.987
 ElectricEquipment Internal Gains Nominal, FLOOR 2 NURSE STATION 1_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 NURSE STATION 1,13.94,2.2,300.030,21.530,133.347,0.000,0.500,0.000,0.500,MiscPlug,89.150,300.030
 ElectricEquipment Internal Gains Nominal, FLOOR 2 NURSE STATION 2_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 NURSE STATION 2,16.72,2.7,360.036,21.530,133.347,0.000,0.500,0.000,0.500,MiscPlug,106.981,360.036
 ElectricEquipment Internal Gains Nominal, FLOOR 2 OFFICE_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 OFFICE,52.03,2.8,615.984,11.840,219.973,0.000,0.500,0.000,0.500,MiscPlug,183.032,615.984
 ElectricEquipment Internal Gains Nominal, FLOOR 2 OFFICE HALL_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 OFFICE HALL,41.25,2.2,177.783,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,52.826,177.783
 ElectricEquipment Internal Gains Nominal, FLOOR 2 RECEPTION_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 RECEPTION,91.42,29.5,1082.372,11.840,36.662,0.000,0.500,0.000,0.500,MiscPlug,321.614,1082.372
 ElectricEquipment Internal Gains Nominal, FLOOR 2 RECEPTION HALL_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 RECEPTION HALL,52.40,2.8,225.832,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,67.103,225.832
 ElectricEquipment Internal Gains Nominal, FLOOR 2 RECEPTION TOILET_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 RECEPTION TOILET,11.71,0.6,50.452,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,14.991,50.452
 ElectricEquipment Internal Gains Nominal, FLOOR 2 SCHEDULING 1_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 SCHEDULING 1,30.10,1.6,356.391,11.840,219.973,0.000,0.500,0.000,0.500,MiscPlug,105.897,356.391
 ElectricEquipment Internal Gains Nominal, FLOOR 2 SCHEDULING 2_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 SCHEDULING 2,31.77,1.7,376.190,11.840,219.973,0.000,0.500,0.000,0.500,MiscPlug,111.781,376.190
 ElectricEquipment Internal Gains Nominal, FLOOR 2 STORAGE 1_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 STORAGE 1,5.20,0.1,5.619,1.080,50.168,0.000,0.500,0.000,0.500,MiscPlug,1.670,5.619
 ElectricEquipment Internal Gains Nominal, FLOOR 2 STORAGE 2_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 STORAGE 2,11.15,0.2,12.040,1.080,50.168,0.000,0.500,0.000,0.500,MiscPlug,3.578,12.040
 ElectricEquipment Internal Gains Nominal, FLOOR 2 STORAGE 3_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 STORAGE 3,13.38,0.3,14.448,1.080,50.168,0.000,0.500,0.000,0.500,MiscPlug,4.293,14.448
 ElectricEquipment Internal Gains Nominal, FLOOR 2 UTILITY_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 UTILITY,11.71,0.3,12.642,1.080,50.167,0.000,0.500,0.000,0.500,MiscPlug,3.756,12.642
 ElectricEquipment Internal Gains Nominal, FLOOR 2 WORK_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 WORK,157.01,8.5,1535.561,9.780,181.705,0.000,0.500,0.000,0.500,MiscPlug,456.274,1535.561
 ElectricEquipment Internal Gains Nominal, FLOOR 2 WORK HALL_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 WORK HALL,77.48,4.2,333.944,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,99.227,333.944
 ElectricEquipment Internal Gains Nominal, FLOOR 2 WORK TOILET_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 WORK TOILET,5.02,0.3,21.622,4.310,80.083,0.000,0.500,0.000,0.500,MiscPlug,6.425,21.622
 ElectricEquipment Internal Gains Nominal, FLOOR 2 X-RAY_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 2 X-RAY,83.61,18.0,9000.075,107.640,499.956,0.000,0.500,0.000,0.500,MiscPlug,2674.266,9000.075
 ElectricEquipment Internal Gains Nominal, FLOOR 3 DRESSING ROOM_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 DRESSING ROOM,3.90,0.2,46.199,11.840,219.973,0.000,0.500,0.000,0.500,MiscPlug,13.727,46.199
 ElectricEquipment Internal Gains Nominal, FLOOR 3 ELEVATOR HALL_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 ELEVATOR HALL,34.37,1.9,148.153,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,44.022,148.153
 ElectricEquipment Internal Gains Nominal, FLOOR 3 HUMID_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 HUMID,10.03,0.5,118.797,11.840,219.973,0.000,0.500,0.000,0.500,MiscPlug,35.299,118.797
 ElectricEquipment Internal Gains Nominal, FLOOR 3 JANITOR_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 JANITOR,5.85,0.1,6.321,1.080,50.167,0.000,0.500,0.000,0.500,MiscPlug,1.878,6.321
 ElectricEquipment Internal Gains Nominal, FLOOR 3 LOCKER_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 LOCKER,11.15,1.8,359.981,32.290,199.970,0.000,0.500,0.000,0.500,MiscPlug,106.964,359.981
 ElectricEquipment Internal Gains Nominal, FLOOR 3 LOUNGE_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 LOUNGE,70.51,11.4,2276.878,32.290,199.970,0.000,0.500,0.000,0.500,MiscPlug,676.547,2276.878
 ElectricEquipment Internal Gains Nominal, FLOOR 3 LOUNGE TOILET_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 LOUNGE TOILET,17.84,1.0,76.879,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,22.844,76.879
 ElectricEquipment Internal Gains Nominal, FLOOR 3 MECHANICAL_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 MECHANICAL,32.52,0.5,1750.015,53.820,3333.361,0.000,0.500,0.000,0.500,MiscPlug,519.996,1750.015
 ElectricEquipment Internal Gains Nominal, FLOOR 3 MECHANICAL HALL_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 MECHANICAL HALL,27.87,1.5,120.124,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,35.693,120.124
 ElectricEquipment Internal Gains Nominal, FLOOR 3 OFFICE_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 OFFICE,282.05,15.2,3339.515,11.840,219.973,0.000,0.500,0.000,0.500,MiscPlug,992.297,3339.515
 ElectricEquipment Internal Gains Nominal, FLOOR 3 OFFICE HALL_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 OFFICE HALL,77.48,4.2,333.944,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,99.227,333.944
 ElectricEquipment Internal Gains Nominal, FLOOR 3 OFFICE TOILET_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 OFFICE TOILET,5.02,0.3,21.622,4.310,80.083,0.000,0.500,0.000,0.500,MiscPlug,6.425,21.622
 ElectricEquipment Internal Gains Nominal, FLOOR 3 PHYSICAL THERAPY 1_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 PHYSICAL THERAPY 1,120.77,26.0,1950.499,16.150,75.012,0.000,0.500,0.000,0.500,MiscPlug,579.568,1950.499
 ElectricEquipment Internal Gains Nominal, FLOOR 3 PHYSICAL THERAPY 2_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 PHYSICAL THERAPY 2,55.00,11.8,888.227,16.150,75.012,0.000,0.500,0.000,0.500,MiscPlug,263.926,888.227
 ElectricEquipment Internal Gains Nominal, FLOOR 3 PHYSICAL THERAPY TOILET_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 PHYSICAL THERAPY TOILET,7.80,0.4,33.635,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,9.994,33.635
 ElectricEquipment Internal Gains Nominal, FLOOR 3 STORAGE 1_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 STORAGE 1,10.03,0.2,10.836,1.080,50.168,0.000,0.500,0.000,0.500,MiscPlug,3.220,10.836
 ElectricEquipment Internal Gains Nominal, FLOOR 3 STORAGE 2_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 STORAGE 2,7.80,0.2,8.428,1.080,50.168,0.000,0.500,0.000,0.500,MiscPlug,2.504,8.428
 ElectricEquipment Internal Gains Nominal, FLOOR 3 TREATMENT_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 TREATMENT,44.22,9.5,523.587,11.840,54.993,0.000,0.500,0.000,0.500,MiscPlug,155.578,523.587
 ElectricEquipment Internal Gains Nominal, FLOOR 3 UNDEVELOPED 1_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 UNDEVELOPED 1,210.70,4.5,2494.737,11.840,549.986,0.000,0.500,0.000,0.500,MiscPlug,741.281,2494.737
 ElectricEquipment Internal Gains Nominal, FLOOR 3 UNDEVELOPED 2_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 UNDEVELOPED 2,107.02,2.3,1267.168,11.840,549.986,0.000,0.500,0.000,0.500,MiscPlug,376.524,1267.168
 ElectricEquipment Internal Gains Nominal, FLOOR 3 UTILITY_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 UTILITY,20.07,0.4,21.672,1.080,50.168,0.000,0.500,0.000,0.500,MiscPlug,6.440,21.672
 ElectricEquipment Internal Gains Nominal, FLOOR 3 WORK_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,FLOOR 3 WORK,53.33,2.9,631.384,11.840,219.973,0.000,0.500,0.000,0.500,MiscPlug,187.608,631.384
 ElectricEquipment Internal Gains Nominal, NE STAIR_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,NE STAIR,15.61,0.8,67.269,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,19.988,67.269
 ElectricEquipment Internal Gains Nominal, NW ELEVATOR_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,NW ELEVATOR,13.01,0.2,56.058,4.310,266.941,0.000,0.500,0.000,0.500,MiscPlug,16.657,56.058
 ElectricEquipment Internal Gains Nominal, NW STAIR_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,NW STAIR,17.84,1.0,76.879,4.310,80.082,0.000,0.500,0.000,0.500,MiscPlug,22.844,76.879
 ElectricEquipment Internal Gains Nominal, SW STAIR_PLUGMISC_EQUIP,BLDG_EQUIP_SCH,SW STAIR,8.92,0.5,38.440,4.310,80.083,0.000,0.500,0.000,0.500,MiscPlug,11.422,38.440
! <GasEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 GasEquipment Internal Gains Nominal, FLOOR 1 OPERATING ROOM 1_GASMISC_EQUIP,BLDG_EQUIP_SCH_BASE,FLOOR 1 OPERATING ROOM 1,42.74,9.2,3217.976,75.300,349.746,0.000,0.000,0.500,0.500,MiscPlug,965.393,3217.976
 GasEquipment Internal Gains Nominal, FLOOR 1 OPERATING ROOM 2_GASMISC_EQUIP,BLDG_EQUIP_SCH_BASE,FLOOR 1 OPERATING ROOM 2,44.59,9.6,3357.888,75.300,349.746,0.000,0.000,0.500,0.500,MiscPlug,1007.366,3357.888
 GasEquipment Internal Gains Nominal, FLOOR 1 OPERATING ROOM 3_GASMISC_EQUIP,BLDG_EQUIP_SCH_BASE,FLOOR 1 OPERATING ROOM 3,44.22,9.5,3329.905,75.300,349.746,0.000,0.000,0.500,0.500,MiscPlug,998.972,3329.905
! <Construction CTF>,Construction Name,Index,#Layers,#CTFs,Time Step {hours},ThermalConductance {w/m2-K},OuterThermalAbsorptance,InnerThermalAbsorptance,OuterSolarAbsorptance,InnerSolarAbsorptance,Roughness
! <Material CTF Summary>,Material Name,Thickness {m},Conductivity {w/m-K},Density {kg/m3},Specific Heat {J/kg-K},ThermalResistance {m2-K/w}
! <Material:Air>,Material Name,ThermalResistance {m2-K/w}
! <CTF>,Time,Outside,Cross,Inside,Flux (except final one)
 Construction CTF,SWINGING DOOR_CON,   1,   1,   1,   0.167,      2.101    ,   0.900,   0.900,   0.700,   0.700,MediumRough
 Material CTF Summary,OPAQUE DOOR PANEL_CON,  0.0000,         0.000,      0.000,        0.000,  0.4760    
 CTF,   1,       0.0000000    ,       0.0000000    ,      -0.0000000    ,      -0.0000000    
 CTF,   0,       2.1009573    ,       2.1009573    ,       2.1009573    
 Construction CTF,OVERHEAD DOOR_CON,   2,   1,   1,   0.167,      1.760    ,   0.900,   0.900,   0.700,   0.700,MediumRough
 Material CTF Summary,OVERHEAD DOOR_CON PANEL,  0.0000,         0.000,      0.000,        0.000,  0.5681    
 CTF,   1,       0.0000000    ,       0.0000000    ,      -0.0000000    ,      -0.0000000    
 CTF,   0,       1.7602615    ,       1.7602615    ,       1.7602615    
 Construction CTF,INTERIORFURNISHINGS,   3,   1,   9,   0.167,     0.8000    ,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,STD WOOD 6INCH,  0.1500,         0.120,    540.000,     1210.000,   1.250    
 CTF,   9,     -0.27580628E-02,      0.97439125E-12,     -0.27580628E-02,      0.28516790E-03
 CTF,   8,      0.73590997E-01,      0.21837543E-08,      0.73590997E-01,     -0.77836043E-02
 CTF,   7,     -0.82599318    ,      0.23162835E-06,     -0.82599318    ,      0.89703933E-01
 CTF,   6,       5.1113916    ,      0.48671053E-05,       5.1113916    ,     -0.57224845    
 CTF,   5,      -19.214933    ,      0.30163627E-04,      -19.214933    ,       2.2266322    
 CTF,   4,       45.557404    ,      0.63181060E-04,       45.557404    ,      -5.4853312    
 CTF,   3,      -68.275533    ,      0.44785456E-04,      -68.275533    ,       8.5710568    
 CTF,   2,       62.555368    ,      0.93952058E-05,       62.555368    ,      -8.2111738    
 CTF,   1,      -31.904423    ,      0.39200004E-06,      -31.904423    ,       4.3886678    
 CTF,   0,       6.9260389    ,      0.77047546E-09,       6.9260389    
 Construction CTF,INT_WALL,   8,   2,   4,   0.167,      6.299    ,   0.900,   0.900,   0.700,   0.700,Smooth
 Material CTF Summary,G01 13MM GYPSUM BOARD,  0.0127,         0.160,    800.000,     1090.000,  0.7937E-01
 Material CTF Summary,G01 13MM GYPSUM BOARD,  0.0127,         0.160,    800.000,     1090.000,  0.7937E-01
 CTF,   4,      0.68458728E-09,      0.26079551E-09,      0.68458728E-09,     -0.34507121E-18
 CTF,   3,     -0.72180374E-03,      0.24295686E-03,     -0.72180374E-03,      0.69691454E-09
 CTF,   2,      0.83054762    ,      0.27682775    ,      0.83054762    ,     -0.35168967E-03
 CTF,   1,      -12.650482    ,       3.3590720    ,      -12.650482    ,      0.19281313    
 CTF,   0,       16.907513    ,       1.4507143    ,       16.907513    
 Construction CTF,INT_SLAB_FLOOR,  13,   2,   7,   0.167,      3.839    ,   0.900,   0.900,   0.700,   0.700,MediumRough
 Material CTF Summary,100MM NORMALWEIGHT CONCRETE FLOOR,  0.1016,         2.310,   2322.000,      832.000,  0.4398E-01
 Material CTF Summary,CP02 CARPET PAD,  0.0000,         0.000,      0.000,        0.000,  0.2165    
 CTF,   7,      0.43260499E-16,      0.34524919E-16,      0.52793240E-17,       0.0000000    
 CTF,   6,      0.69434179E-09,      0.98085174E-11,      0.18162501E-10,     -0.40870994E-12
 CTF,   5,     -0.12888762E-04,      0.28373718E-06,     -0.16918523E-06,      0.92361873E-08
 CTF,   4,      0.25174112E-01,      0.33697681E-03,      0.22646198E-03,     -0.31467795E-04
 CTF,   3,      -3.7600775    ,      0.27170599E-01,     -0.48495626E-01,      0.94171705E-02
 CTF,   2,       51.553741    ,      0.22121684    ,       1.2284947    ,     -0.25833933    
 CTF,   1,      -128.86110    ,      0.21944682    ,      -5.1479470    ,       1.1228340    
 CTF,   0,       81.526494    ,      0.16043334E-01,       4.4519351    
 Construction CTF,INT_SLAB_CEILING,  14,   2,   7,   0.167,      3.839    ,   0.900,   0.900,   0.700,   0.700,VeryRough
 Material CTF Summary,CP02 CARPET PAD,  0.0000,         0.000,      0.000,        0.000,  0.2165    
 Material CTF Summary,100MM NORMALWEIGHT CONCRETE FLOOR,  0.1016,         2.310,   2322.000,      832.000,  0.4398E-01
 CTF,   7,      0.52793240E-17,      0.34524919E-16,      0.43260499E-16,       0.0000000    
 CTF,   6,      0.18162501E-10,      0.98085174E-11,      0.69434179E-09,     -0.40870994E-12
 CTF,   5,     -0.16918523E-06,      0.28373718E-06,     -0.12888762E-04,      0.92361873E-08
 CTF,   4,      0.22646198E-03,      0.33697681E-03,      0.25174112E-01,     -0.31467795E-04
 CTF,   3,     -0.48495626E-01,      0.27170599E-01,      -3.7600775    ,      0.94171705E-02
 CTF,   2,       1.2284947    ,      0.22121684    ,       51.553741    ,     -0.25833933    
 CTF,   1,      -5.1479470    ,      0.21944682    ,      -128.86110    ,       1.1228340    
 CTF,   0,       4.4519351    ,      0.16043334E-01,       81.526494    
 Construction CTF,NONRES_ROOF,  18,   3,   3,   0.167,     0.1864    ,   0.900,   0.900,   0.700,   0.700,Rough
 Material CTF Summary,F13 BUILT-UP ROOFING,  0.0095,         0.160,   1120.000,     1460.000,  0.5938E-01
 Material CTF Summary,NONRES_ROOF_INSULATION,  0.0000,         0.000,      0.000,        0.000,   5.307    
 Material CTF Summary,F08 METAL SURFACE,  0.0008,        45.280,   7824.000,      500.000,  0.1767E-04
 CTF,   3,     -0.62854340E-06,      0.84784826E-09,     -0.38512804E-05,      0.91756347E-17
 CTF,   2,      0.78257096    ,      0.11428808E-02,       1.0614277    ,     -0.73836085E-06
 CTF,   1,      -21.991499    ,      0.76199851E-01,      -6.3161914    ,      0.20349372    
 CTF,   0,       21.357363    ,      0.71091016E-01,       5.4032014    
 Construction CTF,NONRES_EXT_WALL_GRD,  21,   4,   7,   0.167,     0.5207    ,   0.900,   0.900,   0.700,   0.700,Smooth
 Material CTF Summary,F07 25MM STUCCO,  0.0254,         0.720,   1856.000,      840.000,  0.3528E-01
 Material CTF Summary,G01 16MM GYPSUM BOARD,  0.0159,         0.160,    800.000,     1090.000,  0.9938E-01
 Material CTF Summary,NONRES_EXTERIOR_WALL_INSULATION_GRD,  0.0000,         0.000,      0.000,        0.000,   1.686    
 Material CTF Summary,G01 16MM GYPSUM BOARD,  0.0159,         0.160,    800.000,     1090.000,  0.9938E-01
 CTF,   7,     -0.32741222E-12,      0.73754495E-15,     -0.11574457E-12,      0.10810681E-15
 CTF,   6,      0.31680261E-07,      0.15060922E-09,      0.72321320E-08,     -0.15143370E-12
 CTF,   5,     -0.20526732E-03,      0.12655998E-05,     -0.10536038E-03,      0.71392567E-08
 CTF,   4,      0.30971337    ,      0.60597308E-03,      0.10600934    ,     -0.36067415E-04
 CTF,   3,      -7.6138216    ,      0.18501969E-01,      -2.4420548    ,      0.30713090E-01
 CTF,   2,       42.016732    ,      0.64927588E-01,       15.687175    ,     -0.34610178    
 CTF,   1,      -81.423173    ,      0.28965213E-01,      -29.519824    ,       1.0973175    
 CTF,   0,       46.824333    ,      0.57616075E-03,       16.282379    
 Construction CTF,NONRES_EXT_WALL_MID,  22,   4,   7,   0.167,     0.5936    ,   0.900,   0.900,   0.700,   0.700,Smooth
 Material CTF Summary,F07 25MM STUCCO,  0.0254,         0.720,   1856.000,      840.000,  0.3528E-01
 Material CTF Summary,G01 16MM GYPSUM BOARD,  0.0159,         0.160,    800.000,     1090.000,  0.9938E-01
 Material CTF Summary,NONRES_EXTERIOR_WALL_INSULATION_MID,  0.0000,         0.000,      0.000,        0.000,   1.450    
 Material CTF Summary,G01 16MM GYPSUM BOARD,  0.0159,         0.160,    800.000,     1090.000,  0.9938E-01
 CTF,   7,     -0.34252616E-12,      0.10334511E-14,     -0.10432682E-12,      0.10399479E-15
 CTF,   6,      0.30829078E-07,      0.17046827E-09,      0.70442583E-08,     -0.14682605E-12
 CTF,   5,     -0.20100127E-03,      0.14395279E-05,     -0.10323180E-03,      0.69565759E-08
 CTF,   4,      0.30480355    ,      0.69228520E-03,      0.10423966    ,     -0.35366167E-04
 CTF,   3,      -7.5167763    ,      0.21219948E-01,      -2.4132442    ,      0.30236967E-01
 CTF,   2,       41.696890    ,      0.74724684E-01,       15.569469    ,     -0.34253838    
 CTF,   1,      -81.178308    ,      0.33437791E-01,      -29.414426    ,       1.0920989    
 CTF,   0,       46.824335    ,      0.66712471E-03,       16.284809    
 Construction CTF,NONRES_EXT_WALL_TOP,  23,   4,   7,   0.167,     0.5401    ,   0.900,   0.900,   0.700,   0.700,Smooth
 Material CTF Summary,F07 25MM STUCCO,  0.0254,         0.720,   1856.000,      840.000,  0.3528E-01
 Material CTF Summary,G01 16MM GYPSUM BOARD,  0.0159,         0.160,    800.000,     1090.000,  0.9938E-01
 Material CTF Summary,NONRES_EXTERIOR_WALL_INSULATION_TOP,  0.0000,         0.000,      0.000,        0.000,   1.618    
 Material CTF Summary,G01 16MM GYPSUM BOARD,  0.0159,         0.160,    800.000,     1090.000,  0.9938E-01
 CTF,   7,     -0.34323680E-12,      0.74138241E-15,     -0.11058986E-12,      0.10726305E-15
 CTF,   6,      0.31455284E-07,      0.15590646E-09,      0.71824772E-08,     -0.15021469E-12
 CTF,   5,     -0.20414146E-03,      0.13117946E-05,     -0.10479889E-03,      0.70909882E-08
 CTF,   4,      0.30842006    ,      0.62881315E-03,      0.10554307    ,     -0.35882440E-04
 CTF,   3,      -7.5882642    ,      0.19218940E-01,      -2.4344669    ,      0.30587684E-01
 CTF,   2,       41.932506    ,      0.67504945E-01,       15.656188    ,     -0.34516338    
 CTF,   1,      -81.358698    ,      0.30139113E-01,      -29.492082    ,       1.0959434    
 CTF,   0,       46.824334    ,      0.59998259E-03,       16.283016    
 Construction CTF,FLOOR1ANESTHESIASLAB_FFACTOR,  40,   2,   7,   0.167,     0.2559    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_1,  0.0000,         0.000,      0.000,        0.000,   3.832    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.16402431E-08,     -0.32400248E-15,      0.10113895E-13,     -0.14506025E-15
 CTF,   6,      0.71518674E-05,      0.49087474E-08,      0.31854319E-02,     -0.26722072E-04
 CTF,   5,     -0.51563662E-03,      0.29090713E-05,     -0.22347232    ,      0.19539237E-02
 CTF,   4,      0.11869147E-01,      0.13243896E-03,       4.8253441    ,     -0.45224592E-01
 CTF,   3,     -0.10425263    ,      0.10534039E-02,      -37.997680    ,      0.39839139    
 CTF,   2,      0.37021212    ,      0.17526150E-02,       116.43775    ,      -1.4173214    
 CTF,   1,     -0.53436569    ,      0.53419171E-03,      -143.88011    ,       2.0485929    
 CTF,   0,      0.26053399    ,      0.12887245E-04,       60.838472    
 Construction CTF,FLOOR1BIOHAZSLAB_FFACTOR,  41,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_2,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1CAFESLAB_FFACTOR,  42,   2,   7,   0.167,     0.1438    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_3,  0.0000,         0.000,      0.000,        0.000,   6.879    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.29530115E-08,     -0.18515056E-14,      0.19677021E-14,     -0.49623727E-16
 CTF,   6,      0.41314488E-05,      0.27487673E-08,      0.31942209E-02,     -0.26795802E-04
 CTF,   5,     -0.29075222E-03,      0.16257150E-05,     -0.22397186    ,      0.19583330E-02
 CTF,   4,      0.66467937E-02,      0.73948482E-04,       4.8336641    ,     -0.45304571E-01
 CTF,   3,     -0.58240057E-01,      0.58765685E-03,      -38.044681    ,      0.39891090    
 CTF,   2,      0.20662055    ,      0.97705758E-03,       116.52923    ,      -1.4185449    
 CTF,   1,     -0.29811209    ,      0.29743191E-03,      -143.93396    ,       2.0494780    
 CTF,   0,      0.14531637    ,      0.72122995E-05,       60.838472    
 Construction CTF,FLOOR1CLEANSLAB_FFACTOR,  43,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_4,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1CLEANWORKSLAB_FFACTOR,  44,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_5,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1DICTATIONSLAB_FFACTOR,  45,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_6,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1DRESSINGROOMSLAB_FFACTOR,  46,   2,   7,   0.167,     0.6501    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_7,  0.0000,         0.000,      0.000,        0.000,   1.461    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.61924432E-09,     -0.35487302E-16,      0.27669011E-14,     -0.87461966E-18
 CTF,   6,      0.18533409E-04,      0.12729448E-07,      0.31534765E-02,     -0.26454003E-04
 CTF,   5,     -0.13463493E-02,      0.75700792E-05,     -0.22165537    ,      0.19378866E-02
 CTF,   4,      0.31025858E-01,      0.34510887E-03,       4.7950687    ,     -0.44933579E-01
 CTF,   3,     -0.27251798    ,      0.27495428E-02,      -37.826588    ,      0.39650036    
 CTF,   2,      0.96761638    ,      0.45794687E-02,       116.10467    ,      -1.4128662    
 CTF,   1,      -1.3965185    ,      0.13992588E-02,      -143.68401    ,       2.0453695    
 CTF,   0,      0.68083612    ,      0.33165577E-04,       60.838472    
 Construction CTF,FLOOR1ELECTRICALROOMSLAB_FFACTOR,  47,   2,   7,   0.167,     0.2181    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_8,  0.0000,         0.000,      0.000,        0.000,   4.509    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.19319673E-08,     -0.52632261E-15,      0.68968953E-14,     -0.98063806E-16
 CTF,   6,      0.61158963E-05,      0.41778203E-08,      0.31884082E-02,     -0.26747040E-04
 CTF,   5,     -0.43911189E-03,      0.24742958E-05,     -0.22364150    ,      0.19554170E-02
 CTF,   4,      0.10096353E-01,      0.11262552E-03,       4.8281621    ,     -0.45251681E-01
 CTF,   3,     -0.88648001E-01,      0.89559560E-03,      -38.013601    ,      0.39856736    
 CTF,   2,      0.31475457    ,      0.14898690E-02,       116.46874    ,      -1.4177359    
 CTF,   1,     -0.45429116    ,      0.45391071E-03,      -143.89835    ,       2.0488927    
 CTF,   0,      0.22148670    ,      0.10989880E-04,       60.838472    
 Construction CTF,FLOOR1ELEVATORPUMPROOMSLAB_FFACTOR,  48,   2,   7,   0.167,     0.7216    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_9,  0.0000,         0.000,      0.000,        0.000,   1.309    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.55361506E-09,      0.19186297E-16,      0.27017418E-14,     -0.19646979E-17
 CTF,   6,      0.20691928E-04,      0.14184493E-07,      0.31474992E-02,     -0.26403861E-04
 CTF,   5,     -0.15030092E-02,      0.84399478E-05,     -0.22131542    ,      0.19348861E-02
 CTF,   4,      0.34628136E-01,      0.38485414E-03,       4.7894024    ,     -0.44879114E-01
 CTF,   3,     -0.30411022    ,      0.30670621E-02,      -37.794556    ,      0.39614634    
 CTF,   2,       1.0796930    ,      0.51092404E-02,       116.04230    ,      -1.4120320    
 CTF,   1,      -1.5581976    ,      0.15617528E-02,      -143.64728    ,       2.0447659    
 CTF,   0,      0.75963726    ,      0.36910238E-04,       60.838472    
 Construction CTF,FLOOR1HUMIDSLAB_FFACTOR,  49,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_10,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1ITHALLSLAB_FFACTOR,  50,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_11,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1ITROOMSLAB_FFACTOR,  51,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_12,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1LOBBYSLAB_FFACTOR,  52,   2,   7,   0.167,     0.1062    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_13,  0.0000,         0.000,      0.000,        0.000,   9.342    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.40138439E-08,     -0.46120617E-14,      0.10977398E-14,     -0.42263166E-16
 CTF,   6,      0.31777906E-05,      0.20325870E-08,      0.31971428E-02,     -0.26820313E-04
 CTF,   5,     -0.21733588E-03,      0.11999541E-05,     -0.22413789    ,      0.19597984E-02
 CTF,   4,      0.49255488E-02,      0.54540188E-04,       4.8364286    ,     -0.45331145E-01
 CTF,   3,     -0.43020004E-01,      0.43310507E-03,      -38.060292    ,      0.39908347    
 CTF,   2,      0.15242699    ,      0.71966533E-03,       116.55961    ,      -1.4189513    
 CTF,   1,     -0.21979348    ,      0.21884758E-03,      -143.95184    ,       2.0497719    
 CTF,   0,      0.10710779    ,      0.53229662E-05,       60.838472    
 Construction CTF,FLOOR1LOBBYHALLSLAB_FFACTOR,  53,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_14,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1LOBBYTOILETSLAB_FFACTOR,  54,   2,   7,   0.167,     0.3457    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_15,  0.0000,         0.000,      0.000,        0.000,   2.816    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.12026614E-08,     -0.13528968E-15,      0.75413546E-14,     -0.96719614E-16
 CTF,   6,      0.96620100E-05,      0.66595213E-08,      0.31782958E-02,     -0.26662208E-04
 CTF,   5,     -0.69994295E-03,      0.39513543E-05,     -0.22306665    ,      0.19503431E-02
 CTF,   4,      0.16130130E-01,      0.17994864E-03,       4.8185859    ,     -0.45159630E-01
 CTF,   3,     -0.14172615    ,      0.14319519E-02,      -37.959496    ,      0.39796934    
 CTF,   2,      0.50333744    ,      0.23829939E-02,       116.36343    ,      -1.4163272    
 CTF,   1,     -0.72654681    ,      0.72693253E-03,      -143.83636    ,       2.0478737    
 CTF,   0,      0.35423886    ,      0.17408626E-04,       60.838472    
 Construction CTF,FLOOR1LOCKERROOMSLAB_FFACTOR,  55,   2,   7,   0.167,     0.9996E-01,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_16,  0.0000,         0.000,      0.000,        0.000,   9.927    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.42657923E-08,     -0.55293620E-14,      0.19402991E-14,     -0.44367652E-16
 CTF,   6,      0.30266109E-05,      0.19147206E-08,      0.31976244E-02,     -0.26824353E-04
 CTF,   5,     -0.20538964E-03,      0.11299247E-05,     -0.22416525    ,      0.19600399E-02
 CTF,   4,      0.46435018E-02,      0.51346001E-04,       4.8368840    ,     -0.45335523E-01
 CTF,   3,     -0.40519652E-01,      0.40766633E-03,      -38.062864    ,      0.39911190    
 CTF,   2,      0.14351490    ,      0.67727650E-03,       116.56461    ,      -1.4190182    
 CTF,   1,     -0.20690799    ,      0.20591422E-03,      -143.95479    ,       2.0498203    
 CTF,   0,      0.10081995    ,      0.50065330E-05,       60.838472    
 Construction CTF,FLOOR1LOCKERROOMHALLSLAB_FFACTOR,  56,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_17,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1LOUNGESLAB_FFACTOR,  57,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_18,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1MEDGASSLAB_FFACTOR,  58,   2,   7,   0.167,     0.9016    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_19,  0.0000,         0.000,      0.000,        0.000,   1.032    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.43451727E-09,      0.22202708E-16,      0.28737124E-14,     -0.63635635E-17
 CTF,   6,      0.26250902E-04,      0.17903305E-07,      0.31321964E-02,     -0.26275488E-04
 CTF,   5,     -0.19056793E-02,      0.10663438E-04,     -0.22044494    ,      0.19272031E-02
 CTF,   4,      0.43875489E-01,      0.48655893E-03,       4.7748908    ,     -0.44739633E-01
 CTF,   3,     -0.38515006    ,      0.38801995E-02,      -37.712512    ,      0.39523960    
 CTF,   2,       1.3670784    ,      0.64672373E-02,       115.88253    ,      -1.4098951    
 CTF,   1,      -1.9726876    ,      0.19783343E-02,      -143.55320    ,       2.0432194    
 CTF,   0,      0.96163278    ,      0.46620864E-04,       60.838472    
 Construction CTF,FLOOR1MRICONTROLROOMSLAB_FFACTOR,  59,   2,   7,   0.167,     0.8911E-01,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_20,  0.0000,         0.000,      0.000,        0.000,   11.15    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.47909066E-08,     -0.78178468E-14,      0.72950748E-15,     -0.32742612E-16
 CTF,   6,      0.27688452E-05,      0.17088942E-08,      0.31984664E-02,     -0.26831416E-04
 CTF,   5,     -0.18467117E-03,      0.10076626E-05,     -0.22421308    ,      0.19604621E-02
 CTF,   4,      0.41521812E-02,      0.45767140E-04,       4.8376802    ,     -0.45343177E-01
 CTF,   3,     -0.36157183E-01,      0.36323079E-03,      -38.067359    ,      0.39916159    
 CTF,   2,      0.12795571    ,      0.60320692E-03,       116.57335    ,      -1.4191352    
 CTF,   1,     -0.18440535    ,      0.18332165E-03,      -143.95993    ,       2.0499049    
 CTF,   0,      0.89837532E-01,      0.44484453E-05,       60.838472    
 Construction CTF,FLOOR1MRIHALLSLAB_FFACTOR,  60,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_21,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1MRIROOMSLAB_FFACTOR,  61,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_22,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1MRITOILETSLAB_FFACTOR,  62,   2,   7,   0.167,     0.3457    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_23,  0.0000,         0.000,      0.000,        0.000,   2.816    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.12026614E-08,     -0.13528968E-15,      0.75413547E-14,     -0.96719614E-16
 CTF,   6,      0.96620100E-05,      0.66595213E-08,      0.31782958E-02,     -0.26662208E-04
 CTF,   5,     -0.69994295E-03,      0.39513543E-05,     -0.22306665    ,      0.19503431E-02
 CTF,   4,      0.16130130E-01,      0.17994864E-03,       4.8185859    ,     -0.45159630E-01
 CTF,   3,     -0.14172615    ,      0.14319519E-02,      -37.959496    ,      0.39796934    
 CTF,   2,      0.50333744    ,      0.23829939E-02,       116.36343    ,      -1.4163272    
 CTF,   1,     -0.72654681    ,      0.72693253E-03,      -143.83636    ,       2.0478737    
 CTF,   0,      0.35423886    ,      0.17408626E-04,       60.838472    
 Construction CTF,FLOOR1NOURISHMENTSLAB_FFACTOR,  63,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_24,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1NURSEHALLSLAB_FFACTOR,  64,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_25,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1NURSEJANITORSLAB_FFACTOR,  65,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_26,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1NURSESTATIONSLAB_FFACTOR,  66,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_27,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1NURSETOILETSLAB_FFACTOR,  67,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_28,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1OFFICESLAB_FFACTOR,  68,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_29,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1OPERATINGROOM1SLAB_FFACTOR,  69,   2,   7,   0.167,     0.2884    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_30,  0.0000,         0.000,      0.000,        0.000,   3.391    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.14502842E-08,     -0.22737283E-15,      0.11717217E-13,     -0.17489638E-15
 CTF,   6,      0.80540303E-05,      0.55423709E-08,      0.31828573E-02,     -0.26700474E-04
 CTF,   5,     -0.58201799E-03,      0.32850436E-05,     -0.22332596    ,      0.19526319E-02
 CTF,   4,      0.13404977E-01,      0.14958280E-03,       4.8229060    ,     -0.45201157E-01
 CTF,   3,     -0.11776410    ,      0.11899314E-02,      -37.983906    ,      0.39823914    
 CTF,   2,      0.41821922    ,      0.19800724E-02,       116.41094    ,      -1.4169627    
 CTF,   1,     -0.60367450    ,      0.60357133E-03,      -143.86433    ,       2.0483335    
 CTF,   0,      0.29432940    ,      0.14577856E-04,       60.838472    
 Construction CTF,FLOOR1OPERATINGROOM2SLAB_FFACTOR,  70,   2,   7,   0.167,     0.1511    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_31,  0.0000,         0.000,      0.000,        0.000,   6.541    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.28071473E-08,     -0.15993224E-14,      0.43041898E-14,     -0.87704562E-16
 CTF,   6,      0.43234282E-05,      0.28892588E-08,      0.31936478E-02,     -0.26790994E-04
 CTF,   5,     -0.30528155E-03,      0.17093529E-05,     -0.22393929    ,      0.19580455E-02
 CTF,   4,      0.69858226E-02,      0.77759188E-04,       4.8331217    ,     -0.45299356E-01
 CTF,   3,     -0.61232657E-01,      0.61800472E-03,      -38.041617    ,      0.39887704    
 CTF,   2,      0.21726858    ,      0.10275740E-02,       116.52326    ,      -1.4184652    
 CTF,   1,     -0.31349519    ,      0.31287293E-03,      -143.93045    ,       2.0494203    
 CTF,   0,      0.15281991    ,      0.75749078E-05,       60.838472    
 Construction CTF,FLOOR1OPERATINGROOM3SLAB_FFACTOR,  71,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_32,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1PACUSLAB_FFACTOR,  72,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_33,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1PRE-OPHALLSLAB_FFACTOR,  73,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_34,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1PRE-OPROOM1SLAB_FFACTOR,  74,   2,   7,   0.167,     0.6311E-01,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_35,  0.0000,         0.000,      0.000,        0.000,   15.77    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.67819722E-08,     -0.73168927E-14,      0.11594722E-14,     -0.22702941E-16
 CTF,   6,      0.22083362E-05,      0.12203230E-08,      0.32004814E-02,     -0.26848320E-04
 CTF,   5,     -0.13651718E-03,      0.71643719E-06,     -0.22432750    ,      0.19614721E-02
 CTF,   4,      0.29914588E-02,      0.32466854E-04,       4.8395840    ,     -0.45361480E-01
 CTF,   3,     -0.25791626E-01,      0.25718942E-03,      -38.078104    ,      0.39928038    
 CTF,   2,      0.90901292E-01,      0.42634503E-03,       116.59425    ,      -1.4194148    
 CTF,   1,     -0.13075961    ,      0.12927295E-03,      -143.97223    ,       2.0501071    
 CTF,   0,      0.63641925E-01,      0.31303656E-05,       60.838472    
 Construction CTF,FLOOR1PRE-OPROOM2SLAB_FFACTOR,  75,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_36,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1PRE-OPTOILETSLAB_FFACTOR,  76,   2,   7,   0.167,     0.3457    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_37,  0.0000,         0.000,      0.000,        0.000,   2.816    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.12026614E-08,     -0.13529035E-15,      0.75413547E-14,     -0.96719615E-16
 CTF,   6,      0.96620100E-05,      0.66595213E-08,      0.31782958E-02,     -0.26662208E-04
 CTF,   5,     -0.69994295E-03,      0.39513543E-05,     -0.22306665    ,      0.19503431E-02
 CTF,   4,      0.16130130E-01,      0.17994864E-03,       4.8185859    ,     -0.45159630E-01
 CTF,   3,     -0.14172615    ,      0.14319519E-02,      -37.959496    ,      0.39796934    
 CTF,   2,      0.50333744    ,      0.23829939E-02,       116.36343    ,      -1.4163272    
 CTF,   1,     -0.72654681    ,      0.72693253E-03,      -143.83636    ,       2.0478737    
 CTF,   0,      0.35423886    ,      0.17408626E-04,       60.838472    
 Construction CTF,FLOOR1PROCEDUREROOMSLAB_FFACTOR,  77,   2,   7,   0.167,     0.2031    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_38,  0.0000,         0.000,      0.000,        0.000,   4.847    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.20778300E-08,     -0.65167510E-15,      0.79548164E-14,     -0.12010680E-15
 CTF,   6,      0.57088823E-05,      0.38884884E-08,      0.31895855E-02,     -0.26756916E-04
 CTF,   5,     -0.40892418E-03,      0.23023551E-05,     -0.22370841    ,      0.19560076E-02
 CTF,   4,      0.93961169E-02,      0.10478953E-03,       4.8292766    ,     -0.45262394E-01
 CTF,   3,     -0.82481111E-01,      0.83319714E-03,      -38.019897    ,      0.39863696    
 CTF,   2,      0.29283299    ,      0.13859693E-02,       116.48099    ,      -1.4178998    
 CTF,   1,     -0.42263540    ,      0.42218679E-03,      -143.90557    ,       2.0490113    
 CTF,   0,      0.20604930    ,      0.10232106E-04,       60.838472    
 Construction CTF,FLOOR1RECEPTIONSLAB_FFACTOR,  78,   2,   7,   0.167,     0.7632E-01,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_39,  0.0000,         0.000,      0.000,        0.000,   13.03    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.56010204E-08,     -0.12479115E-13,      0.78010793E-15,     -0.25510825E-16
 CTF,   6,      0.24801362E-05,      0.14676725E-08,      0.31994576E-02,     -0.26839732E-04
 CTF,   5,     -0.16065423E-03,      0.86407319E-06,     -0.22426937    ,      0.19609590E-02
 CTF,   4,      0.35777188E-02,      0.39212523E-04,       4.8386171    ,     -0.45352184E-01
 CTF,   3,     -0.31040908E-01,      0.31099493E-03,      -38.072648    ,      0.39922005    
 CTF,   2,      0.10968579    ,      0.51611443E-03,       116.58364    ,      -1.4192728    
 CTF,   1,     -0.15796773    ,      0.15672465E-03,      -143.96599    ,       2.0500044    
 CTF,   0,      0.76931019E-01,      0.37981236E-05,       60.838472    
 Construction CTF,FLOOR1RECEPTIONHALLSLAB_FFACTOR,  79,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_40,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1RECOVERYROOMSLAB_FFACTOR,  80,   2,   7,   0.167,     0.2559    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_41,  0.0000,         0.000,      0.000,        0.000,   3.832    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.16402431E-08,     -0.32400219E-15,      0.10113895E-13,     -0.14506026E-15
 CTF,   6,      0.71518674E-05,      0.49087474E-08,      0.31854319E-02,     -0.26722072E-04
 CTF,   5,     -0.51563662E-03,      0.29090713E-05,     -0.22347232    ,      0.19539237E-02
 CTF,   4,      0.11869147E-01,      0.13243896E-03,       4.8253441    ,     -0.45224592E-01
 CTF,   3,     -0.10425263    ,      0.10534039E-02,      -37.997680    ,      0.39839139    
 CTF,   2,      0.37021212    ,      0.17526150E-02,       116.43775    ,      -1.4173214    
 CTF,   1,     -0.53436569    ,      0.53419171E-03,      -143.88011    ,       2.0485929    
 CTF,   0,      0.26053399    ,      0.12887245E-04,       60.838472    
 Construction CTF,FLOOR1SCHEDULINGSLAB_FFACTOR,  81,   2,   7,   0.167,     0.1785    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_42,  0.0000,         0.000,      0.000,        0.000,   5.525    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.23695562E-08,     -0.95972396E-15,      0.52681543E-14,     -0.79925429E-16
 CTF,   6,      0.50486967E-05,      0.34153614E-08,      0.31915082E-02,     -0.26773045E-04
 CTF,   5,     -0.35974770E-03,      0.20216164E-05,     -0.22381769    ,      0.19569722E-02
 CTF,   4,      0.82539199E-02,      0.91992574E-04,       4.8310967    ,     -0.45279890E-01
 CTF,   3,     -0.72416728E-01,      0.73131818E-03,      -38.030179    ,      0.39875060    
 CTF,   2,      0.25704901    ,      0.12162889E-02,       116.50100    ,      -1.4181674    
 CTF,   1,     -0.37095633    ,      0.37043650E-03,      -143.91735    ,       2.0492049    
 CTF,   0,      0.18084586    ,      0.89729805E-05,       60.838472    
 Construction CTF,FLOOR1SCRUBSLAB_FFACTOR,  82,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_43,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1SOILSLAB_FFACTOR,  83,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_44,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1SOILHOLDSLAB_FFACTOR,  84,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_45,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1SOILWORKSLAB_FFACTOR,  85,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_46,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1STEPDOWNSLAB_FFACTOR,  86,   2,   7,   0.167,     0.3860    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_47,  0.0000,         0.000,      0.000,        0.000,   2.514    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.10725714E-08,     -0.10062968E-15,      0.56806628E-14,     -0.67692179E-16
 CTF,   6,      0.10805632E-04,      0.74523526E-08,      0.31750675E-02,     -0.26635127E-04
 CTF,   5,     -0.78359948E-03,      0.44225381E-05,     -0.22288311    ,      0.19487231E-02
 CTF,   4,      0.18061459E-01,      0.20144206E-03,       4.8155281    ,     -0.45130238E-01
 CTF,   3,     -0.15870034    ,      0.16032296E-02,      -37.942218    ,      0.39777837    
 CTF,   2,      0.56362019    ,      0.26684218E-02,       116.32979    ,      -1.4158773    
 CTF,   1,     -0.81355836    ,      0.81409948E-03,      -143.81655    ,       2.0475482    
 CTF,   0,      0.39666097    ,      0.19505797E-04,       60.838472    
 Construction CTF,FLOOR1STERILEHALLSLAB_FFACTOR,  87,   2,   7,   0.167,     0.3858E-01,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_48,  0.0000,         0.000,      0.000,        0.000,   25.84    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.11121510E-07,      0.15820869E-14,     -0.10047734E-13,      0.15238795E-15
 CTF,   6,      0.18643917E-05,      0.76940139E-09,      0.32023911E-02,     -0.26864340E-04
 CTF,   5,     -0.95602181E-04,      0.44537024E-06,     -0.22443581    ,      0.19624282E-02
 CTF,   4,      0.19410330E-02,      0.20032094E-04,       4.8413838    ,     -0.45378784E-01
 CTF,   3,     -0.16212122E-01,      0.15772147E-03,      -38.088249    ,      0.39939255    
 CTF,   2,      0.56376068E-01,      0.25990742E-03,       116.61397    ,      -1.4196786    
 CTF,   1,     -0.80592587E-01,      0.78240171E-04,      -143.98382    ,       2.0502976    
 CTF,   0,      0.39099575E-01,      0.18704047E-05,       60.838472    
 Construction CTF,FLOOR1NURSESTORAGESLAB_FFACTOR,  88,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_49,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1STORAGESLAB_FFACTOR,  89,   2,   7,   0.167,     0.2088    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_50,  0.0000,         0.000,      0.000,        0.000,   4.713    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.20199479E-08,     -0.60227881E-15,      0.77013160E-14,     -0.11076761E-15
 CTF,   6,      0.58632002E-05,      0.39976126E-08,      0.31891385E-02,     -0.26753166E-04
 CTF,   5,     -0.42037972E-03,      0.23676898E-05,     -0.22368301    ,      0.19557834E-02
 CTF,   4,      0.96619120E-02,      0.10776339E-03,       4.8288534    ,     -0.45258327E-01
 CTF,   3,     -0.84822185E-01,      0.85689827E-03,      -38.017506    ,      0.39861053    
 CTF,   2,      0.30115524    ,      0.14253781E-02,       116.47634    ,      -1.4178375    
 CTF,   1,     -0.43465337    ,      0.43428382E-03,      -143.90283    ,       2.0489663    
 CTF,   0,      0.21191011    ,      0.10495312E-04,       60.838472    
 Construction CTF,FLOOR1SUB-STERILESLAB_FFACTOR,  90,   2,   7,   0.167,     0.2181    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_51,  0.0000,         0.000,      0.000,        0.000,   4.509    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.19319673E-08,     -0.52632236E-15,      0.68968954E-14,     -0.98063809E-16
 CTF,   6,      0.61158963E-05,      0.41778203E-08,      0.31884082E-02,     -0.26747040E-04
 CTF,   5,     -0.43911189E-03,      0.24742958E-05,     -0.22364150    ,      0.19554170E-02
 CTF,   4,      0.10096353E-01,      0.11262552E-03,       4.8281621    ,     -0.45251681E-01
 CTF,   3,     -0.88648001E-01,      0.89559560E-03,      -38.013601    ,      0.39856736    
 CTF,   2,      0.31475457    ,      0.14898690E-02,       116.46874    ,      -1.4177359    
 CTF,   1,     -0.45429116    ,      0.45391071E-03,      -143.89835    ,       2.0488927    
 CTF,   0,      0.22148670    ,      0.10989880E-04,       60.838472    
 Construction CTF,FLOOR1UTILITYHALLSLAB_FFACTOR,  91,   2,   7,   0.167,     0.1900    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_52,  0.0000,         0.000,      0.000,        0.000,   5.186    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.22236929E-08,     -0.79706221E-15,      0.53931194E-14,     -0.77421674E-16
 CTF,   6,      0.53565018E-05,      0.36371269E-08,      0.31906094E-02,     -0.26765505E-04
 CTF,   5,     -0.38271325E-03,      0.21527949E-05,     -0.22376661    ,      0.19565213E-02
 CTF,   4,      0.87875909E-02,      0.97975132E-04,       4.8302459    ,     -0.45271712E-01
 CTF,   3,     -0.77120030E-01,      0.77892836E-03,      -38.025373    ,      0.39869748    
 CTF,   2,      0.27377299    ,      0.12956303E-02,       116.49165    ,      -1.4180423    
 CTF,   1,     -0.39510995    ,      0.39457990E-03,      -143.91184    ,       2.0491144    
 CTF,   0,      0.19262561    ,      0.95822604E-05,       60.838472    
 Construction CTF,FLOOR1UTILITYJANITORSLAB_FFACTOR,  92,   2,   8,   0.167,     0.5650E-02,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_53,  0.0000,         0.000,      0.000,        0.000,   176.9    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   8,      0.57026216E-10,     -0.29656739E-13,      0.26072253E-13,     -0.16907584E-15
 CTF,   7,     -0.80728763E-07,      0.14958947E-11,     -0.10196182E-04,      0.85534123E-07
 CTF,   6,      0.59163330E-05,      0.23390251E-08,      0.39199948E-02,     -0.33137873E-04
 CTF,   5,     -0.14678961E-03,      0.29443049E-06,     -0.24001665    ,      0.21083805E-02
 CTF,   4,      0.15257864E-02,      0.63469284E-05,       4.9653291    ,     -0.46676227E-01
 CTF,   3,     -0.74362311E-02,      0.30151767E-04,      -38.474208    ,      0.40407555    
 CTF,   2,      0.17883035E-01,      0.32406056E-04,       117.10039    ,      -1.4265819    
 CTF,   1,     -0.20235698E-01,      0.62001922E-05,      -144.19380    ,       2.0537490    
 CTF,   0,      0.84795330E-02,      0.69040512E-07,       60.838472    
 Construction CTF,FLOOR1UTILITYROOMSLAB_FFACTOR,  93,   2,   7,   0.167,     0.1511    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_54,  0.0000,         0.000,      0.000,        0.000,   6.541    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.28071473E-08,     -0.15993225E-14,      0.43041899E-14,     -0.87704563E-16
 CTF,   6,      0.43234282E-05,      0.28892588E-08,      0.31936478E-02,     -0.26790994E-04
 CTF,   5,     -0.30528155E-03,      0.17093529E-05,     -0.22393929    ,      0.19580455E-02
 CTF,   4,      0.69858226E-02,      0.77759188E-04,       4.8331217    ,     -0.45299356E-01
 CTF,   3,     -0.61232657E-01,      0.61800472E-03,      -38.041617    ,      0.39887704    
 CTF,   2,      0.21726858    ,      0.10275740E-02,       116.52326    ,      -1.4184652    
 CTF,   1,     -0.31349519    ,      0.31287293E-03,      -143.93045    ,       2.0494203    
 CTF,   0,      0.15281991    ,      0.75749078E-05,       60.838472    
 Construction CTF,FLOOR1VESTIBULESLAB_FFACTOR,  94,   2,   7,   0.167,     0.3457    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_55,  0.0000,         0.000,      0.000,        0.000,   2.816    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.12026614E-08,     -0.13529034E-15,      0.75413547E-14,     -0.96719614E-16
 CTF,   6,      0.96620100E-05,      0.66595213E-08,      0.31782958E-02,     -0.26662208E-04
 CTF,   5,     -0.69994295E-03,      0.39513543E-05,     -0.22306665    ,      0.19503431E-02
 CTF,   4,      0.16130130E-01,      0.17994864E-03,       4.8185859    ,     -0.45159630E-01
 CTF,   3,     -0.14172615    ,      0.14319519E-02,      -37.959496    ,      0.39796934    
 CTF,   2,      0.50333744    ,      0.23829939E-02,       116.36343    ,      -1.4163272    
 CTF,   1,     -0.72654681    ,      0.72693253E-03,      -143.83636    ,       2.0478737    
 CTF,   0,      0.35423886    ,      0.17408626E-04,       60.838472    
 Construction CTF,NESTAIRSLAB_FFACTOR,  95,   2,   7,   0.167,     0.6801    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_56,  0.0000,         0.000,      0.000,        0.000,   1.393    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.59007552E-09,     -0.31209274E-16,      0.26796361E-14,     -0.82823152E-18
 CTF,   6,      0.19434063E-04,      0.13334906E-07,      0.31509799E-02,     -0.26433060E-04
 CTF,   5,     -0.14117391E-02,      0.79336741E-05,     -0.22151338    ,      0.19366334E-02
 CTF,   4,      0.32529771E-01,      0.36170667E-03,       4.7927022    ,     -0.44910832E-01
 CTF,   3,     -0.28570904    ,      0.28821929E-02,      -37.813210    ,      0.39635251    
 CTF,   2,       1.0144160    ,      0.48005690E-02,       116.07862    ,      -1.4125178    
 CTF,   1,      -1.4640329    ,      0.14672933E-02,      -143.66867    ,       2.0451174    
 CTF,   0,      0.71374273    ,      0.34642822E-04,       60.838472    
 Construction CTF,NWELEVATORSLAB_FFACTOR,  96,   2,   7,   0.167,     0.6247    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_57,  0.0000,         0.000,      0.000,        0.000,   1.524    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.64625283E-09,     -0.34898898E-16,      0.25029893E-14,      0.72349319E-17
 CTF,   6,      0.17771326E-04,      0.12217528E-07,      0.31555918E-02,     -0.26471748E-04
 CTF,   5,     -0.12909937E-02,      0.72618086E-05,     -0.22177567    ,      0.19389485E-02
 CTF,   4,      0.29752352E-01,      0.33104628E-03,       4.7970738    ,     -0.44952852E-01
 CTF,   3,     -0.26134600    ,      0.26371374E-02,      -37.837921    ,      0.39662562    
 CTF,   2,      0.92797669    ,      0.43922446E-02,       116.12674    ,      -1.4131614    
 CTF,   1,      -1.3393306    ,      0.13415451E-02,      -143.69700    ,       2.0455831    
 CTF,   0,      0.65296195    ,      0.31955246E-04,       60.838472    
 Construction CTF,NWSTAIRSLAB_FFACTOR,  97,   2,   7,   0.167,     0.6801    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_58,  0.0000,         0.000,      0.000,        0.000,   1.393    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.59007552E-09,     -0.31207394E-16,      0.26796361E-14,     -0.82823174E-18
 CTF,   6,      0.19434063E-04,      0.13334906E-07,      0.31509799E-02,     -0.26433060E-04
 CTF,   5,     -0.14117391E-02,      0.79336741E-05,     -0.22151338    ,      0.19366334E-02
 CTF,   4,      0.32529771E-01,      0.36170667E-03,       4.7927022    ,     -0.44910832E-01
 CTF,   3,     -0.28570904    ,      0.28821929E-02,      -37.813210    ,      0.39635251    
 CTF,   2,       1.0144160    ,      0.48005690E-02,       116.07862    ,      -1.4125178    
 CTF,   1,      -1.4640329    ,      0.14672933E-02,      -143.66867    ,       2.0451174    
 CTF,   0,      0.71374273    ,      0.34642822E-04,       60.838472    
 Construction CTF,SWSTAIRSLAB_FFACTOR,  98,   2,   7,   0.167,     0.6801    ,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_59,  0.0000,         0.000,      0.000,        0.000,   1.393    
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,  0.7692E-01
 CTF,   7,     -0.59007552E-09,     -0.31207826E-16,      0.26796361E-14,     -0.82823157E-18
 CTF,   6,      0.19434063E-04,      0.13334906E-07,      0.31509799E-02,     -0.26433060E-04
 CTF,   5,     -0.14117391E-02,      0.79336741E-05,     -0.22151338    ,      0.19366334E-02
 CTF,   4,      0.32529771E-01,      0.36170667E-03,       4.7927022    ,     -0.44910832E-01
 CTF,   3,     -0.28570904    ,      0.28821929E-02,      -37.813210    ,      0.39635251    
 CTF,   2,       1.0144160    ,      0.48005690E-02,       116.07862    ,      -1.4125178    
 CTF,   1,      -1.4640329    ,      0.14672933E-02,      -143.66867    ,       2.0451174    
 CTF,   0,      0.71374273    ,      0.34642822E-04,       60.838472    
! <WindowConstruction>,Construction Name,Index,#Layers,Roughness,Conductance {W/m2-K},Conductance (Before Adjusted) {W/m2-K},Convection Coefficient Adjustment Ratio,SHGC,Solar Transmittance at Normal Incidence,Visible Transmittance at Normal Incidence
! <WindowMaterial:Glazing>, Material Name, Optical Data Type, Spectral Data Set Name, Thickness {m}, Solar Transmittance,Front Solar Reflectance, Back Solar Reflectance, Visible Transmittance, Front Visible Reflectance,Back Visible Reflectance,Infrared Transmittance, Front Thermal Emissivity, Back Thermal Emissivity,Conductivity {W/m-K},Dirt Factor,Solar Diffusing
 WindowConstruction,NONRESWINDOW_U_0.248_SHGC_SOUTH_0.21,36,1,VerySmooth,1.408,1.408,1.000,0.210
 WindowMaterial:Glazing,GLAZING LAYER SOUTH,SpectralAverage,,4.57814E-002,0.12126,0.67915,0.67915,0.29000,0.15345,0.21878,0.00000,0.84000,0.84000,8.56546E-002,1.00000,No
 WindowConstruction,NONRESWINDOW_U_0.248_SHGC_NORTH_0.21,37,1,VerySmooth,1.408,1.408,1.000,0.210
 WindowMaterial:Glazing,GLAZING LAYER NORTH,SpectralAverage,,4.57814E-002,0.12126,0.67915,0.67915,0.29000,0.15345,0.21878,0.00000,0.84000,0.84000,8.56546E-002,1.00000,No
 WindowConstruction,NONRESWINDOW_U_0.248_SHGC_EAST_0.21,38,1,VerySmooth,1.408,1.408,1.000,0.210
 WindowMaterial:Glazing,GLAZING LAYER EAST,SpectralAverage,,4.57814E-002,0.12126,0.67915,0.67915,0.29000,0.15345,0.21878,0.00000,0.84000,0.84000,8.56546E-002,1.00000,No
 WindowConstruction,NONRESWINDOW_U_0.248_SHGC_WEST_0.21,39,1,VerySmooth,1.408,1.408,1.000,0.210
 WindowMaterial:Glazing,GLAZING LAYER WEST,SpectralAverage,,4.57814E-002,0.12126,0.67915,0.67915,0.29000,0.15345,0.21878,0.00000,0.84000,0.84000,8.56546E-002,1.00000,No
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,30,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Enclosure/Window Adjacency Daylighting Counts>, Enclosure Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Enclosures
Enclosure/Window Adjacency Daylighting Counts, FLOOR 2 CONFERENCE,2,0
Enclosure/Window Adjacency Daylighting Counts, FLOOR 2 OFFICE,4,0
Enclosure/Window Adjacency Daylighting Counts, FLOOR 2 RECEPTION,3,0
Enclosure/Window Adjacency Daylighting Counts, FLOOR 3 LOUNGE,2,0
Enclosure/Window Adjacency Daylighting Counts, FLOOR 3 OFFICE,7,0
! <Enclosure/Window Adjacency Daylighting Matrix>, Enclosure Name, Number of Adjacent Enclosures with Windows,Adjacent Enclosure Names - 1st 100 (max)
Enclosure/Window Adjacency Daylighting Matrix, FLOOR 2 CONFERENCE,0
Enclosure/Window Adjacency Daylighting Matrix, FLOOR 2 OFFICE,0
Enclosure/Window Adjacency Daylighting Matrix, FLOOR 2 RECEPTION,0
Enclosure/Window Adjacency Daylighting Matrix, FLOOR 3 LOUNGE,0
Enclosure/Window Adjacency Daylighting Matrix, FLOOR 3 OFFICE,0
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <Surface Convection Parameters>, Surface Name, Outside Model Assignment, Outside Area [m2], Outside Perimeter [m], Outside Height [m], Inside Model Assignment, Inside Height [m], Inside Perimeter Envelope [m], Inside Hydraulic Diameter [m], Window Wall Ratio, Window Location, Near Radiant {Yes/No}, Has Active HVAC {Yes/No}
Surface Convection Parameters,4161C8,0,0.00,0.00,0.00,0,3.05,2.74,3.14,0.27,0,No,No
Surface Convection Parameters,1AD133,0,0.00,0.00,0.00,0,3.05,2.74,3.14,0.27,0,No,No
Surface Convection Parameters,330DF9,0,0.00,0.00,0.00,0,3.05,2.74,3.14,0.27,0,No,No
Surface Convection Parameters,481E71,0,473.81,134.43,9.14,0,3.05,2.74,3.14,0.27,3,No,No
Surface Convection Parameters,78F987,0,473.81,134.43,9.14,0,3.05,2.74,3.14,0.27,2,No,No
Surface Convection Parameters,FLOOR 1 ANESTHESIA SLAB,0,0.00,0.00,0.00,0,3.05,2.74,3.14,0.27,0,No,No
Surface Convection Parameters,DDCF3E,0,0.00,0.00,0.00,0,3.05,2.74,3.14,0.27,0,No,No
Surface Convection Parameters,BE1AE1,0,0.00,0.00,0.00,0,3.05,2.74,3.14,0.27,0,No,No
Surface Convection Parameters,FLOOR 1 ANESTHESIA_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,2.74,3.14,0.27,0,No,No
Surface Convection Parameters,70DAD1,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,32CC19,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,BBEE0B,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,F951A6,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 BIO HAZ SLAB,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,F6F6C6,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 BIO HAZ_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,5F762C,0,473.81,134.43,9.14,0,3.05,6.10,6.24,0.48,4,No,No
Surface Convection Parameters,D8037E,0,473.81,134.43,9.14,0,3.05,6.10,6.24,0.48,1,No,No
Surface Convection Parameters,4507E9,0,0.00,0.00,0.00,0,3.05,6.10,6.24,0.48,0,No,No
Surface Convection Parameters,C48E94,0,0.00,0.00,0.00,0,3.05,6.10,6.24,0.48,0,No,No
Surface Convection Parameters,6B31A8,0,0.00,0.00,0.00,0,3.05,6.10,6.24,0.48,0,No,No
Surface Convection Parameters,368E02,0,0.00,0.00,0.00,0,3.05,6.10,6.24,0.48,0,No,No
Surface Convection Parameters,FLOOR 1 CAFE SLAB,0,0.00,0.00,0.00,0,3.05,6.10,6.24,0.48,0,No,No
Surface Convection Parameters,4783F2,0,0.00,0.00,0.00,0,3.05,6.10,6.24,0.48,0,No,No
Surface Convection Parameters,FLOOR 1 CAFE_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,6.10,6.24,0.48,0,No,No
Surface Convection Parameters,EA8FA7,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,FE7511,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,59E0E4,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,7949FA,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 CLEAN SLAB,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,EC2478,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,1B4EDC,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,D1AFC9,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,442699,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 CLEAN_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,FD8CF2,0,0.00,0.00,0.00,0,3.05,0.00,3.87,-999.00,0,No,No
Surface Convection Parameters,49DA86,0,0.00,0.00,0.00,0,3.05,0.00,3.87,-999.00,0,No,No
Surface Convection Parameters,619EE6,0,0.00,0.00,0.00,0,3.05,0.00,3.87,-999.00,0,No,No
Surface Convection Parameters,B551AD,0,0.00,0.00,0.00,0,3.05,0.00,3.87,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 CLEAN WORK SLAB,0,0.00,0.00,0.00,0,3.05,0.00,3.87,-999.00,0,No,No
Surface Convection Parameters,8E9267,0,0.00,0.00,0.00,0,3.05,0.00,3.87,-999.00,0,No,No
Surface Convection Parameters,BB097B,0,0.00,0.00,0.00,0,3.05,0.00,3.87,-999.00,0,No,No
Surface Convection Parameters,2E1FB7,0,0.00,0.00,0.00,0,3.05,0.00,3.87,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 CLEAN WORK_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,3.87,-999.00,0,No,No
Surface Convection Parameters,94A56A,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,4A854B,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,8594D3,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,86244A,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 DICTATION SLAB,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,672F1E,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,A7115C,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,AF27F8,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 DICTATION_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,256F02,0,0.00,0.00,0.00,0,3.05,2.74,1.96,0.28,0,No,No
Surface Convection Parameters,DE027F,0,0.00,0.00,0.00,0,3.05,2.74,1.96,0.28,0,No,No
Surface Convection Parameters,84FB73,0,473.81,143.75,9.14,0,3.05,2.74,1.96,0.28,3,No,No
Surface Convection Parameters,4A8120,0,473.81,143.75,9.14,0,3.05,2.74,1.96,0.28,2,No,No
Surface Convection Parameters,CC17E8,0,0.00,0.00,0.00,0,3.05,2.74,1.96,0.28,0,No,No
Surface Convection Parameters,FLOOR 1 DRESSING ROOM SLAB,0,0.00,0.00,0.00,0,3.05,2.74,1.96,0.28,0,No,No
Surface Convection Parameters,5DACB5,0,0.00,0.00,0.00,0,3.05,2.74,1.96,0.28,0,No,No
Surface Convection Parameters,FLOOR 1 DRESSING ROOM_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,2.74,1.96,0.28,0,No,No
Surface Convection Parameters,9879B2,0,0.00,0.00,0.00,0,3.05,2.13,2.84,0.00,0,No,No
Surface Convection Parameters,2D53AC,0,0.00,0.00,0.00,0,3.05,2.13,2.84,0.00,0,No,No
Surface Convection Parameters,7F5C82,0,302.86,143.75,9.14,0,3.05,2.13,2.84,0.00,0,No,No
Surface Convection Parameters,E82152,0,0.00,0.00,0.00,0,3.05,2.13,2.84,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 ELECTRICAL ROOM SLAB,0,0.00,0.00,0.00,0,3.05,2.13,2.84,0.00,0,No,No
Surface Convection Parameters,D7AC92,0,0.00,0.00,0.00,0,3.05,2.13,2.84,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 ELECTRICAL ROOM_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,2.13,2.84,0.00,0,No,No
Surface Convection Parameters,F99476,0,0.00,0.00,0.00,0,3.05,6.10,2.77,0.00,0,No,No
Surface Convection Parameters,C732B0,0,473.81,143.75,9.14,0,3.05,6.10,2.77,0.00,0,No,No
Surface Convection Parameters,9926F7,0,0.00,0.00,0.00,0,3.05,6.10,2.77,0.00,0,No,No
Surface Convection Parameters,E02487,0,302.86,110.86,9.14,0,3.05,6.10,2.77,0.00,0,No,No
Surface Convection Parameters,BA05F7,0,302.86,110.86,9.14,0,3.05,6.10,2.77,0.00,0,No,No
Surface Convection Parameters,B45B50,0,0.00,0.00,0.00,0,3.05,6.10,2.77,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 ELEVATOR PUMP ROOM SLAB,0,0.00,0.00,0.00,0,3.05,6.10,2.77,0.00,0,No,No
Surface Convection Parameters,DF9D5D,0,0.00,0.00,0.00,0,3.05,6.10,2.77,0.00,0,No,No
Surface Convection Parameters,827528,0,0.00,0.00,0.00,0,3.05,6.10,2.77,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 ELEVATOR PUMP ROOM_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,6.10,2.77,0.00,0,No,No
Surface Convection Parameters,758B3C,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,A7F46C,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,3F71D3,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,8BB36F,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 HUMID SLAB,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,D21333,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 HUMID_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,FEC1E3,0,0.00,0.00,0.00,0,3.05,0.00,2.59,-999.00,0,No,No
Surface Convection Parameters,5D9E95,0,0.00,0.00,0.00,0,3.05,0.00,2.59,-999.00,0,No,No
Surface Convection Parameters,F4D6DD,0,0.00,0.00,0.00,0,3.05,0.00,2.59,-999.00,0,No,No
Surface Convection Parameters,FB87D3,0,0.00,0.00,0.00,0,3.05,0.00,2.59,-999.00,0,No,No
Surface Convection Parameters,445A39,0,0.00,0.00,0.00,0,3.05,0.00,2.59,-999.00,0,No,No
Surface Convection Parameters,3A6904,0,0.00,0.00,0.00,0,3.05,0.00,2.59,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 IT HALL SLAB,0,0.00,0.00,0.00,0,3.05,0.00,2.59,-999.00,0,No,No
Surface Convection Parameters,FB17DD,0,0.00,0.00,0.00,0,3.05,0.00,2.59,-999.00,0,No,No
Surface Convection Parameters,8A2F34,0,0.00,0.00,0.00,0,3.05,0.00,2.59,-999.00,0,No,No
Surface Convection Parameters,9A5B84,0,0.00,0.00,0.00,0,3.05,0.00,2.59,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 IT HALL_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,2.59,-999.00,0,No,No
Surface Convection Parameters,2CF0AA,0,0.00,0.00,0.00,0,3.05,0.00,3.10,-999.00,0,No,No
Surface Convection Parameters,307901,0,0.00,0.00,0.00,0,3.05,0.00,3.10,-999.00,0,No,No
Surface Convection Parameters,FA769A,0,0.00,0.00,0.00,0,3.05,0.00,3.10,-999.00,0,No,No
Surface Convection Parameters,319A6B,0,0.00,0.00,0.00,0,3.05,0.00,3.10,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 IT ROOM SLAB,0,0.00,0.00,0.00,0,3.05,0.00,3.10,-999.00,0,No,No
Surface Convection Parameters,C732D4,0,0.00,0.00,0.00,0,3.05,0.00,3.10,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 IT ROOM_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,3.10,-999.00,0,No,No
Surface Convection Parameters,822161,0,0.00,0.00,0.00,0,3.05,6.71,5.50,0.44,0,No,No
Surface Convection Parameters,43A2A2,0,0.00,0.00,0.00,0,3.05,6.71,5.50,0.44,0,No,No
Surface Convection Parameters,6FB351,0,0.00,0.00,0.00,0,3.05,6.71,5.50,0.44,0,No,No
Surface Convection Parameters,8134C2,0,0.00,0.00,0.00,0,3.05,6.71,5.50,0.44,0,No,No
Surface Convection Parameters,102EC4,0,0.00,0.00,0.00,0,3.05,6.71,5.50,0.44,0,No,No
Surface Convection Parameters,BAD27A,0,0.00,0.00,0.00,0,3.05,6.71,5.50,0.44,0,No,No
Surface Convection Parameters,5D8FAF,0,0.00,0.00,0.00,0,3.05,6.71,5.50,0.44,0,No,No
Surface Convection Parameters,46E87C,0,0.00,0.00,0.00,0,3.05,6.71,5.50,0.44,0,No,No
Surface Convection Parameters,3145CA,0,0.00,0.00,0.00,0,3.05,6.71,5.50,0.44,0,No,No
Surface Convection Parameters,73E892,0,0.00,0.00,0.00,0,3.05,6.71,5.50,0.44,0,No,No
Surface Convection Parameters,4418C4,0,0.00,0.00,0.00,0,3.05,6.71,5.50,0.44,0,No,No
Surface Convection Parameters,FE5A3C,0,302.86,110.86,9.14,0,3.05,6.71,5.50,0.44,4,No,No
Surface Convection Parameters,AAE778,0,302.86,110.86,9.14,0,3.05,6.71,5.50,0.44,1,No,No
Surface Convection Parameters,F67E1F,0,302.86,110.86,9.14,0,3.05,6.71,5.50,0.44,0,No,No
Surface Convection Parameters,4911A5,0,0.00,0.00,0.00,0,3.05,6.71,5.50,0.44,0,No,No
Surface Convection Parameters,FLOOR 1 LOBBY SLAB,0,0.00,0.00,0.00,0,3.05,6.71,5.50,0.44,0,No,No
Surface Convection Parameters,D647E0,0,0.00,0.00,0.00,0,3.05,6.71,5.50,0.44,0,No,No
Surface Convection Parameters,BFB8E1,0,0.00,0.00,0.00,0,3.05,6.71,5.50,0.44,0,No,No
Surface Convection Parameters,78FEE8,0,0.00,0.00,0.00,0,3.05,6.71,5.50,0.44,0,No,No
Surface Convection Parameters,FLOOR 1 LOBBY_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,6.71,5.50,0.44,0,No,No
Surface Convection Parameters,A6D45E,0,0.00,0.00,0.00,0,3.05,0.00,4.57,-999.00,0,No,No
Surface Convection Parameters,F7F8BA,0,0.00,0.00,0.00,0,3.05,0.00,4.57,-999.00,0,No,No
Surface Convection Parameters,34019D,0,0.00,0.00,0.00,0,3.05,0.00,4.57,-999.00,0,No,No
Surface Convection Parameters,72A819,0,0.00,0.00,0.00,0,3.05,0.00,4.57,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 LOBBY HALL SLAB,0,0.00,0.00,0.00,0,3.05,0.00,4.57,-999.00,0,No,No
Surface Convection Parameters,D60B94,0,0.00,0.00,0.00,0,3.05,0.00,4.57,-999.00,0,No,No
Surface Convection Parameters,B7E9B3,0,0.00,0.00,0.00,0,3.05,0.00,4.57,-999.00,0,No,No
Surface Convection Parameters,690A91,0,0.00,0.00,0.00,0,3.05,0.00,4.57,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 LOBBY HALL_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,4.57,-999.00,0,No,No
Surface Convection Parameters,9FF31D,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,9D87EC,0,302.86,110.86,9.14,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,F23EB6,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,7F6FC2,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,88CB69,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 LOBBY TOILET SLAB,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,9BB388,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 LOBBY TOILET_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,E9F3F6,0,0.00,0.00,0.00,0,3.05,6.71,7.74,0.27,0,No,No
Surface Convection Parameters,A9C27A,0,0.00,0.00,0.00,0,3.05,6.71,7.74,0.27,0,No,No
Surface Convection Parameters,F629C1,0,473.81,143.75,9.14,0,3.05,6.71,7.74,0.27,3,No,No
Surface Convection Parameters,3AAD8B,0,473.81,143.75,9.14,0,3.05,6.71,7.74,0.27,2,No,No
Surface Convection Parameters,8128A9,0,473.81,143.75,9.14,0,3.05,6.71,7.74,0.27,2,No,No
Surface Convection Parameters,962DB5,0,0.00,0.00,0.00,0,3.05,6.71,7.74,0.27,0,No,No
Surface Convection Parameters,92E22C,0,0.00,0.00,0.00,0,3.05,6.71,7.74,0.27,0,No,No
Surface Convection Parameters,FLOOR 1 LOCKER ROOM SLAB,0,0.00,0.00,0.00,0,3.05,6.71,7.74,0.27,0,No,No
Surface Convection Parameters,7B1677,0,0.00,0.00,0.00,0,3.05,6.71,7.74,0.27,0,No,No
Surface Convection Parameters,21C5E8,0,0.00,0.00,0.00,0,3.05,6.71,7.74,0.27,0,No,No
Surface Convection Parameters,FDCEC5,0,0.00,0.00,0.00,0,3.05,6.71,7.74,0.27,0,No,No
Surface Convection Parameters,C1F15F,0,0.00,0.00,0.00,0,3.05,6.71,7.74,0.27,0,No,No
Surface Convection Parameters,1E6611,0,0.00,0.00,0.00,0,3.05,6.71,7.74,0.27,0,No,No
Surface Convection Parameters,FLOOR 1 LOCKER ROOM_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,6.71,7.74,0.27,0,No,No
Surface Convection Parameters,35028C,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,852027,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,EBFE47,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,D9965C,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,71783C,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,D8C098,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,66D163,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,8D03E8,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,9A0DF2,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 LOCKER ROOM HALL SLAB,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,1891E7,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,BD75DE,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,3137C4,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,C8F2F1,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,6B171C,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,86C171,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,C605B5,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 LOCKER ROOM HALL_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,18AFE3,0,0.00,0.00,0.00,0,3.05,0.00,5.23,-999.00,0,No,No
Surface Convection Parameters,761D33,0,0.00,0.00,0.00,0,3.05,0.00,5.23,-999.00,0,No,No
Surface Convection Parameters,9C0202,0,0.00,0.00,0.00,0,3.05,0.00,5.23,-999.00,0,No,No
Surface Convection Parameters,29BD5F,0,0.00,0.00,0.00,0,3.05,0.00,5.23,-999.00,0,No,No
Surface Convection Parameters,897BAF,0,0.00,0.00,0.00,0,3.05,0.00,5.23,-999.00,0,No,No
Surface Convection Parameters,3E6044,0,0.00,0.00,0.00,0,3.05,0.00,5.23,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 LOUNGE SLAB,0,0.00,0.00,0.00,0,3.05,0.00,5.23,-999.00,0,No,No
Surface Convection Parameters,7B9EEC,0,0.00,0.00,0.00,0,3.05,0.00,5.23,-999.00,0,No,No
Surface Convection Parameters,B04E85,0,0.00,0.00,0.00,0,3.05,0.00,5.23,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 LOUNGE_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,5.23,-999.00,0,No,No
Surface Convection Parameters,A4B378,0,0.00,0.00,0.00,0,3.05,4.57,2.28,0.00,0,No,No
Surface Convection Parameters,72BCFE,0,0.00,0.00,0.00,0,3.05,4.57,2.28,0.00,0,No,No
Surface Convection Parameters,E85BB5,0,473.81,143.75,9.14,0,3.05,4.57,2.28,0.00,0,No,No
Surface Convection Parameters,7EB6E7,0,473.81,143.75,9.14,0,3.05,4.57,2.28,0.00,0,No,No
Surface Convection Parameters,577FC1,0,302.86,143.75,9.14,0,3.05,4.57,2.28,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 MED GAS SLAB,0,0.00,0.00,0.00,0,3.05,4.57,2.28,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 MED GAS ROOF,0,1373.29,208.48,0.00,0,3.05,4.57,2.28,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 MED GAS_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,4.57,2.28,0.00,0,No,No
Surface Convection Parameters,F0B690,0,0.00,0.00,0.00,0,3.05,1.52,3.53,0.00,0,No,No
Surface Convection Parameters,D2C53A,0,0.00,0.00,0.00,0,3.05,1.52,3.53,0.00,0,No,No
Surface Convection Parameters,BFD4BB,0,0.00,0.00,0.00,0,3.05,1.52,3.53,0.00,0,No,No
Surface Convection Parameters,C114C1,0,473.81,143.75,9.14,0,3.05,1.52,3.53,0.00,0,No,No
Surface Convection Parameters,D18914,0,473.81,143.75,9.14,0,3.05,1.52,3.53,0.00,0,No,No
Surface Convection Parameters,92A2CB,0,0.00,0.00,0.00,0,3.05,1.52,3.53,0.00,0,No,No
Surface Convection Parameters,1EC3A0,0,0.00,0.00,0.00,0,3.05,1.52,3.53,0.00,0,No,No
Surface Convection Parameters,E66ECE,0,0.00,0.00,0.00,0,3.05,1.52,3.53,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 MRI CONTROL ROOM SLAB,0,0.00,0.00,0.00,0,3.05,1.52,3.53,0.00,0,No,No
Surface Convection Parameters,290CAB,0,0.00,0.00,0.00,0,3.05,1.52,3.53,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 MRI CONTROL ROOM_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,1.52,3.53,0.00,0,No,No
Surface Convection Parameters,824665,0,0.00,0.00,0.00,0,3.05,0.00,3.20,-999.00,0,No,No
Surface Convection Parameters,68F53B,0,0.00,0.00,0.00,0,3.05,0.00,3.20,-999.00,0,No,No
Surface Convection Parameters,27B0D7,0,0.00,0.00,0.00,0,3.05,0.00,3.20,-999.00,0,No,No
Surface Convection Parameters,90FDA9,0,0.00,0.00,0.00,0,3.05,0.00,3.20,-999.00,0,No,No
Surface Convection Parameters,91DE28,0,0.00,0.00,0.00,0,3.05,0.00,3.20,-999.00,0,No,No
Surface Convection Parameters,A8DB72,0,0.00,0.00,0.00,0,3.05,0.00,3.20,-999.00,0,No,No
Surface Convection Parameters,8A30DD,0,0.00,0.00,0.00,0,3.05,0.00,3.20,-999.00,0,No,No
Surface Convection Parameters,596DE0,0,0.00,0.00,0.00,0,3.05,0.00,3.20,-999.00,0,No,No
Surface Convection Parameters,B92155,0,0.00,0.00,0.00,0,3.05,0.00,3.20,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 MRI HALL SLAB,0,0.00,0.00,0.00,0,3.05,0.00,3.20,-999.00,0,No,No
Surface Convection Parameters,5CB500,0,0.00,0.00,0.00,0,3.05,0.00,3.20,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 MRI HALL_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,3.20,-999.00,0,No,No
Surface Convection Parameters,2FAF44,0,0.00,0.00,0.00,0,3.05,0.00,6.39,-999.00,0,No,No
Surface Convection Parameters,A78253,0,0.00,0.00,0.00,0,3.05,0.00,6.39,-999.00,0,No,No
Surface Convection Parameters,E5BC3F,0,0.00,0.00,0.00,0,3.05,0.00,6.39,-999.00,0,No,No
Surface Convection Parameters,867BBB,0,0.00,0.00,0.00,0,3.05,0.00,6.39,-999.00,0,No,No
Surface Convection Parameters,F3084E,0,0.00,0.00,0.00,0,3.05,0.00,6.39,-999.00,0,No,No
Surface Convection Parameters,BA91C7,0,0.00,0.00,0.00,0,3.05,0.00,6.39,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 MRI ROOM SLAB,0,0.00,0.00,0.00,0,3.05,0.00,6.39,-999.00,0,No,No
Surface Convection Parameters,803791,0,0.00,0.00,0.00,0,3.05,0.00,6.39,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 MRI ROOM_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,6.39,-999.00,0,No,No
Surface Convection Parameters,ADB8D0,0,473.81,143.75,9.14,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,30DB21,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,C9D24D,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,4ED109,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,24139C,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 MRI TOILET SLAB,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,388F10,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 MRI TOILET_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,855191,0,0.00,0.00,0.00,0,3.05,0.00,3.36,-999.00,0,No,No
Surface Convection Parameters,C0F51F,0,0.00,0.00,0.00,0,3.05,0.00,3.36,-999.00,0,No,No
Surface Convection Parameters,A59907,0,0.00,0.00,0.00,0,3.05,0.00,3.36,-999.00,0,No,No
Surface Convection Parameters,28DE5A,0,0.00,0.00,0.00,0,3.05,0.00,3.36,-999.00,0,No,No
Surface Convection Parameters,58B6B6,0,0.00,0.00,0.00,0,3.05,0.00,3.36,-999.00,0,No,No
Surface Convection Parameters,725D3E,0,0.00,0.00,0.00,0,3.05,0.00,3.36,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 NOURISHMENT SLAB,0,0.00,0.00,0.00,0,3.05,0.00,3.36,-999.00,0,No,No
Surface Convection Parameters,4E5019,0,0.00,0.00,0.00,0,3.05,0.00,3.36,-999.00,0,No,No
Surface Convection Parameters,E8F02D,0,0.00,0.00,0.00,0,3.05,0.00,3.36,-999.00,0,No,No
Surface Convection Parameters,6ECCF3,0,0.00,0.00,0.00,0,3.05,0.00,3.36,-999.00,0,No,No
Surface Convection Parameters,AA1F5C,0,0.00,0.00,0.00,0,3.05,0.00,3.36,-999.00,0,No,No
Surface Convection Parameters,F665B1,0,0.00,0.00,0.00,0,3.05,0.00,3.36,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 NOURISHMENT_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,3.36,-999.00,0,No,No
Surface Convection Parameters,6822BB,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,825233,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,86A28D,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,C92A6E,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,114EC6,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,9EB05A,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,7434CD,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,344D34,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,59CEFB,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 NURSE HALL SLAB,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,C75191,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,92E327,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,7F6B1B,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,4A49C1,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,8F5FFC,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,DDBA1E,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 NURSE HALL_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,4.32,-999.00,0,No,No
Surface Convection Parameters,4E3BB5,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,415590,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,D9F81F,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,E1B4BB,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 NURSE JANITOR SLAB,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,2CB843,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,E2AB17,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 NURSE JANITOR_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,464A53,0,0.00,0.00,0.00,0,3.05,0.00,4.19,-999.00,0,No,No
Surface Convection Parameters,FE5062,0,0.00,0.00,0.00,0,3.05,0.00,4.19,-999.00,0,No,No
Surface Convection Parameters,4A07CD,0,0.00,0.00,0.00,0,3.05,0.00,4.19,-999.00,0,No,No
Surface Convection Parameters,EE0803,0,0.00,0.00,0.00,0,3.05,0.00,4.19,-999.00,0,No,No
Surface Convection Parameters,DFDE4F,0,0.00,0.00,0.00,0,3.05,0.00,4.19,-999.00,0,No,No
Surface Convection Parameters,A452BE,0,0.00,0.00,0.00,0,3.05,0.00,4.19,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 NURSE STATION SLAB,0,0.00,0.00,0.00,0,3.05,0.00,4.19,-999.00,0,No,No
Surface Convection Parameters,BD4B70,0,0.00,0.00,0.00,0,3.05,0.00,4.19,-999.00,0,No,No
Surface Convection Parameters,A0117C,0,0.00,0.00,0.00,0,3.05,0.00,4.19,-999.00,0,No,No
Surface Convection Parameters,52F395,0,0.00,0.00,0.00,0,3.05,0.00,4.19,-999.00,0,No,No
Surface Convection Parameters,AA2E8F,0,0.00,0.00,0.00,0,3.05,0.00,4.19,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 NURSE STATION_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,4.19,-999.00,0,No,No
Surface Convection Parameters,CA6EDA,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,5EB34C,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,5CD67D,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,E5CB03,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 NURSE TOILET SLAB,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,156F92,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 NURSE TOILET_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,2.19,-999.00,0,No,No
Surface Convection Parameters,361D65,0,0.00,0.00,0.00,0,3.05,0.00,6.69,-999.00,0,No,No
Surface Convection Parameters,2B5816,0,0.00,0.00,0.00,0,3.05,0.00,6.69,-999.00,0,No,No
Surface Convection Parameters,7B67EC,0,0.00,0.00,0.00,0,3.05,0.00,6.69,-999.00,0,No,No
Surface Convection Parameters,7E0561,0,0.00,0.00,0.00,0,3.05,0.00,6.69,-999.00,0,No,No
Surface Convection Parameters,4E24F1,0,0.00,0.00,0.00,0,3.05,0.00,6.69,-999.00,0,No,No
Surface Convection Parameters,8259AE,0,0.00,0.00,0.00,0,3.05,0.00,6.69,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 OFFICE SLAB,0,0.00,0.00,0.00,0,3.05,0.00,6.69,-999.00,0,No,No
Surface Convection Parameters,B754EC,0,0.00,0.00,0.00,0,3.05,0.00,6.69,-999.00,0,No,No
Surface Convection Parameters,621A74,0,0.00,0.00,0.00,0,3.05,0.00,6.69,-999.00,0,No,No
Surface Convection Parameters,28F0DE,0,0.00,0.00,0.00,0,3.05,0.00,6.69,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 OFFICE_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,6.69,-999.00,0,No,No
Surface Convection Parameters,879583,0,473.81,134.43,9.14,0,3.05,13.11,6.52,0.22,3,No,No
Surface Convection Parameters,9B1541,0,473.81,134.43,9.14,0,3.05,13.11,6.52,0.22,2,No,No
Surface Convection Parameters,CF850A,0,473.81,134.43,9.14,0,3.05,13.11,6.52,0.22,2,No,No
Surface Convection Parameters,83A098,0,0.00,0.00,0.00,0,3.05,13.11,6.52,0.22,0,No,No
Surface Convection Parameters,E326E4,0,302.86,143.75,9.14,0,3.05,13.11,6.52,0.22,3,No,No
Surface Convection Parameters,A6BA23,0,302.86,143.75,9.14,0,3.05,13.11,6.52,0.22,2,No,No
Surface Convection Parameters,D10D28,0,302.86,143.75,9.14,0,3.05,13.11,6.52,0.22,2,No,No
Surface Convection Parameters,D4B39B,0,302.86,143.75,9.14,0,3.05,13.11,6.52,0.22,0,No,No
Surface Convection Parameters,575A7B,0,0.00,0.00,0.00,0,3.05,13.11,6.52,0.22,0,No,No
Surface Convection Parameters,7E9E26,0,0.00,0.00,0.00,0,3.05,13.11,6.52,0.22,0,No,No
Surface Convection Parameters,FLOOR 1 OPERATING ROOM 1 SLAB,0,0.00,0.00,0.00,0,3.05,13.11,6.52,0.22,0,No,No
Surface Convection Parameters,E648BC,0,0.00,0.00,0.00,0,3.05,13.11,6.52,0.22,0,No,No
Surface Convection Parameters,FFE052,0,0.00,0.00,0.00,0,3.05,13.11,6.52,0.22,0,No,No
Surface Convection Parameters,611A3F,0,0.00,0.00,0.00,0,3.05,13.11,6.52,0.22,0,No,No
Surface Convection Parameters,FLOOR 1 OPERATING ROOM 1_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,13.11,6.52,0.22,0,No,No
Surface Convection Parameters,9C6F66,0,0.00,0.00,0.00,0,3.05,7.32,6.65,0.30,0,No,No
Surface Convection Parameters,1D96D7,0,302.86,143.75,9.14,0,3.05,7.32,6.65,0.30,3,No,No
Surface Convection Parameters,591336,0,302.86,143.75,9.14,0,3.05,7.32,6.65,0.30,2,No,No
Surface Convection Parameters,38B811,0,302.86,143.75,9.14,0,3.05,7.32,6.65,0.30,2,No,No
Surface Convection Parameters,C044D6,0,302.86,143.75,9.14,0,3.05,7.32,6.65,0.30,2,No,No
Surface Convection Parameters,A2AAC5,0,0.00,0.00,0.00,0,3.05,7.32,6.65,0.30,0,No,No
Surface Convection Parameters,1747DE,0,0.00,0.00,0.00,0,3.05,7.32,6.65,0.30,0,No,No
Surface Convection Parameters,F4C599,0,0.00,0.00,0.00,0,3.05,7.32,6.65,0.30,0,No,No
Surface Convection Parameters,964F72,0,0.00,0.00,0.00,0,3.05,7.32,6.65,0.30,0,No,No
Surface Convection Parameters,FLOOR 1 OPERATING ROOM 2 SLAB,0,0.00,0.00,0.00,0,3.05,7.32,6.65,0.30,0,No,No
Surface Convection Parameters,726F67,0,0.00,0.00,0.00,0,3.05,7.32,6.65,0.30,0,No,No
Surface Convection Parameters,406D70,0,0.00,0.00,0.00,0,3.05,7.32,6.65,0.30,0,No,No
Surface Convection Parameters,368A44,0,0.00,0.00,0.00,0,3.05,7.32,6.65,0.30,0,No,No
Surface Convection Parameters,FLOOR 1 OPERATING ROOM 2_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,7.32,6.65,0.30,0,No,No
Surface Convection Parameters,9E12D4,0,0.00,0.00,0.00,0,3.05,0.00,6.45,-999.00,0,No,No
Surface Convection Parameters,FD0958,0,0.00,0.00,0.00,0,3.05,0.00,6.45,-999.00,0,No,No
Surface Convection Parameters,AE206C,0,0.00,0.00,0.00,0,3.05,0.00,6.45,-999.00,0,No,No
Surface Convection Parameters,966665,0,0.00,0.00,0.00,0,3.05,0.00,6.45,-999.00,0,No,No
Surface Convection Parameters,52CA89,0,0.00,0.00,0.00,0,3.05,0.00,6.45,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 OPERATING ROOM 3 SLAB,0,0.00,0.00,0.00,0,3.05,0.00,6.45,-999.00,0,No,No
Surface Convection Parameters,8F1C77,0,0.00,0.00,0.00,0,3.05,0.00,6.45,-999.00,0,No,No
Surface Convection Parameters,18AD08,0,0.00,0.00,0.00,0,3.05,0.00,6.45,-999.00,0,No,No
Surface Convection Parameters,69AE66,0,0.00,0.00,0.00,0,3.05,0.00,6.45,-999.00,0,No,No
Surface Convection Parameters,CF6C6E,0,0.00,0.00,0.00,0,3.05,0.00,6.45,-999.00,0,No,No
Surface Convection Parameters,678B62,0,0.00,0.00,0.00,0,3.05,0.00,6.45,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 OPERATING ROOM 3_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,6.45,-999.00,0,No,No
Surface Convection Parameters,2B4DBD,0,0.00,0.00,0.00,0,3.05,0.00,3.14,-999.00,0,No,No
Surface Convection Parameters,FCD8D2,0,0.00,0.00,0.00,0,3.05,0.00,3.14,-999.00,0,No,No
Surface Convection Parameters,F740DF,0,0.00,0.00,0.00,0,3.05,0.00,3.14,-999.00,0,No,No
Surface Convection Parameters,446771,0,0.00,0.00,0.00,0,3.05,0.00,3.14,-999.00,0,No,No
Surface Convection Parameters,A2F014,0,0.00,0.00,0.00,0,3.05,0.00,3.14,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 PACU SLAB,0,0.00,0.00,0.00,0,3.05,0.00,3.14,-999.00,0,No,No
Surface Convection Parameters,995832,0,0.00,0.00,0.00,0,3.05,0.00,3.14,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 PACU_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,3.14,-999.00,0,No,No
Surface Convection Parameters,33A280,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,BABBB4,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,F9B592,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,6E46A9,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,BA8FF7,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,25B45C,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,592524,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,EAACE4,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,3AE420,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,414FE2,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,DEAC23,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,22DAE3,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 PRE-OP HALL SLAB,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,388CB3,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,FB3834,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,343C52,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,E63CF4,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,D6D2A5,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,83172E,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,8FE324,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 PRE-OP HALL_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,4.35,-999.00,0,No,No
Surface Convection Parameters,4DA0F5,0,0.00,0.00,0.00,0,3.05,1.22,3.84,0.00,0,No,No
Surface Convection Parameters,8F966C,0,0.00,0.00,0.00,0,3.05,1.22,3.84,0.00,0,No,No
Surface Convection Parameters,FA21EE,0,0.00,0.00,0.00,0,3.05,1.22,3.84,0.00,0,No,No
Surface Convection Parameters,5B255F,0,0.00,0.00,0.00,0,3.05,1.22,3.84,0.00,0,No,No
Surface Convection Parameters,84418A,0,302.86,110.86,9.14,0,3.05,1.22,3.84,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 PRE-OP ROOM 1 SLAB,0,0.00,0.00,0.00,0,3.05,1.22,3.84,0.00,0,No,No
Surface Convection Parameters,3C43B2,0,0.00,0.00,0.00,0,3.05,1.22,3.84,0.00,0,No,No
Surface Convection Parameters,BC6EE7,0,0.00,0.00,0.00,0,3.05,1.22,3.84,0.00,0,No,No
Surface Convection Parameters,363652,0,0.00,0.00,0.00,0,3.05,1.22,3.84,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 PRE-OP ROOM 1_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,1.22,3.84,0.00,0,No,No
Surface Convection Parameters,551E65,0,0.00,0.00,0.00,0,3.05,0.00,5.28,-999.00,0,No,No
Surface Convection Parameters,8C3884,0,0.00,0.00,0.00,0,3.05,0.00,5.28,-999.00,0,No,No
Surface Convection Parameters,9853A2,0,0.00,0.00,0.00,0,3.05,0.00,5.28,-999.00,0,No,No
Surface Convection Parameters,7AE5B9,0,0.00,0.00,0.00,0,3.05,0.00,5.28,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 PRE-OP ROOM 2 SLAB,0,0.00,0.00,0.00,0,3.05,0.00,5.28,-999.00,0,No,No
Surface Convection Parameters,39AFEA,0,0.00,0.00,0.00,0,3.05,0.00,5.28,-999.00,0,No,No
Surface Convection Parameters,CABD0E,0,0.00,0.00,0.00,0,3.05,0.00,5.28,-999.00,0,No,No
Surface Convection Parameters,AF38CF,0,0.00,0.00,0.00,0,3.05,0.00,5.28,-999.00,0,No,No
Surface Convection Parameters,C0A312,0,0.00,0.00,0.00,0,3.05,0.00,5.28,-999.00,0,No,No
Surface Convection Parameters,661D88,0,0.00,0.00,0.00,0,3.05,0.00,5.28,-999.00,0,No,No
Surface Convection Parameters,AFFD01,0,0.00,0.00,0.00,0,3.05,0.00,5.28,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 PRE-OP ROOM 2_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,5.28,-999.00,0,No,No
Surface Convection Parameters,2DEB73,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,7D08C0,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,36E420,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,1535AC,0,302.86,110.86,9.14,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 PRE-OP TOILET SLAB,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,97616F,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 PRE-OP TOILET_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,95486C,0,0.00,0.00,0.00,0,3.05,5.79,5.11,0.32,0,No,No
Surface Convection Parameters,EAE60F,0,0.00,0.00,0.00,0,3.05,5.79,5.11,0.32,0,No,No
Surface Convection Parameters,6D2616,0,473.81,143.75,9.14,0,3.05,5.79,5.11,0.32,3,No,No
Surface Convection Parameters,1D94BE,0,473.81,143.75,9.14,0,3.05,5.79,5.11,0.32,2,No,No
Surface Convection Parameters,18748E,0,473.81,143.75,9.14,0,3.05,5.79,5.11,0.32,2,No,No
Surface Convection Parameters,704EC3,0,0.00,0.00,0.00,0,3.05,5.79,5.11,0.32,0,No,No
Surface Convection Parameters,E20721,0,0.00,0.00,0.00,0,3.05,5.79,5.11,0.32,0,No,No
Surface Convection Parameters,FA9EF2,0,0.00,0.00,0.00,0,3.05,5.79,5.11,0.32,0,No,No
Surface Convection Parameters,FLOOR 1 PROCEDURE ROOM SLAB,0,0.00,0.00,0.00,0,3.05,5.79,5.11,0.32,0,No,No
Surface Convection Parameters,673317,0,0.00,0.00,0.00,0,3.05,5.79,5.11,0.32,0,No,No
Surface Convection Parameters,E5C1C9,0,0.00,0.00,0.00,0,3.05,5.79,5.11,0.32,0,No,No
Surface Convection Parameters,79376C,0,0.00,0.00,0.00,0,3.05,5.79,5.11,0.32,0,No,No
Surface Convection Parameters,FLOOR 1 PROCEDURE ROOM_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,5.79,5.11,0.32,0,No,No
Surface Convection Parameters,6EA718,0,0.00,0.00,0.00,0,3.05,3.96,5.09,0.28,0,No,No
Surface Convection Parameters,2730E5,0,0.00,0.00,0.00,0,3.05,3.96,5.09,0.28,0,No,No
Surface Convection Parameters,E608B9,0,0.00,0.00,0.00,0,3.05,3.96,5.09,0.28,0,No,No
Surface Convection Parameters,25AB11,0,0.00,0.00,0.00,0,3.05,3.96,5.09,0.28,0,No,No
Surface Convection Parameters,5A39B1,0,0.00,0.00,0.00,0,3.05,3.96,5.09,0.28,0,No,No
Surface Convection Parameters,234734,0,0.00,0.00,0.00,0,3.05,3.96,5.09,0.28,0,No,No
Surface Convection Parameters,57B162,0,0.00,0.00,0.00,0,3.05,3.96,5.09,0.28,0,No,No
Surface Convection Parameters,7BB928,0,0.00,0.00,0.00,0,3.05,3.96,5.09,0.28,0,No,No
Surface Convection Parameters,A5A6A3,0,473.81,134.43,9.14,0,3.05,3.96,5.09,0.28,3,No,No
Surface Convection Parameters,137A56,0,473.81,134.43,9.14,0,3.05,3.96,5.09,0.28,2,No,No
Surface Convection Parameters,FLOOR 1 RECEPTION SLAB,0,0.00,0.00,0.00,0,3.05,3.96,5.09,0.28,0,No,No
Surface Convection Parameters,A02892,0,0.00,0.00,0.00,0,3.05,3.96,5.09,0.28,0,No,No
Surface Convection Parameters,9114B7,0,0.00,0.00,0.00,0,3.05,3.96,5.09,0.28,0,No,No
Surface Convection Parameters,700E69,0,0.00,0.00,0.00,0,3.05,3.96,5.09,0.28,0,No,No
Surface Convection Parameters,FLOOR 1 RECEPTION_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,3.96,5.09,0.28,0,No,No
Surface Convection Parameters,11E9BF,0,0.00,0.00,0.00,0,3.05,0.00,3.25,-999.00,0,No,No
Surface Convection Parameters,839A66,0,0.00,0.00,0.00,0,3.05,0.00,3.25,-999.00,0,No,No
Surface Convection Parameters,FE2C3E,0,0.00,0.00,0.00,0,3.05,0.00,3.25,-999.00,0,No,No
Surface Convection Parameters,CD7BAD,0,0.00,0.00,0.00,0,3.05,0.00,3.25,-999.00,0,No,No
Surface Convection Parameters,6A1AB7,0,0.00,0.00,0.00,0,3.05,0.00,3.25,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 RECEPTION HALL SLAB,0,0.00,0.00,0.00,0,3.05,0.00,3.25,-999.00,0,No,No
Surface Convection Parameters,68AAF3,0,0.00,0.00,0.00,0,3.05,0.00,3.25,-999.00,0,No,No
Surface Convection Parameters,DE014E,0,0.00,0.00,0.00,0,3.05,0.00,3.25,-999.00,0,No,No
Surface Convection Parameters,709E99,0,0.00,0.00,0.00,0,3.05,0.00,3.25,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 RECEPTION HALL_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,3.25,-999.00,0,No,No
Surface Convection Parameters,28B002,0,473.81,134.43,9.14,0,3.05,13.72,5.78,0.21,3,No,No
Surface Convection Parameters,8D508E,0,473.81,134.43,9.14,0,3.05,13.72,5.78,0.21,2,No,No
Surface Convection Parameters,B2D381,0,473.81,134.43,9.14,0,3.05,13.72,5.78,0.21,2,No,No
Surface Convection Parameters,1DA13A,0,473.81,134.43,9.14,0,3.05,13.72,5.78,0.21,2,No,No
Surface Convection Parameters,44E54A,0,473.81,134.43,9.14,0,3.05,13.72,5.78,0.21,2,No,No
Surface Convection Parameters,D2D3BC,0,473.81,134.43,9.14,0,3.05,13.72,5.78,0.21,0,No,No
Surface Convection Parameters,C528DA,0,473.81,134.43,9.14,0,3.05,13.72,5.78,0.21,0,No,No
Surface Convection Parameters,EFD3F9,0,473.81,134.43,9.14,0,3.05,13.72,5.78,0.21,0,No,No
Surface Convection Parameters,F4FE92,0,0.00,0.00,0.00,0,3.05,13.72,5.78,0.21,0,No,No
Surface Convection Parameters,66B6F7,0,0.00,0.00,0.00,0,3.05,13.72,5.78,0.21,0,No,No
Surface Convection Parameters,72C4ED,0,0.00,0.00,0.00,0,3.05,13.72,5.78,0.21,0,No,No
Surface Convection Parameters,FLOOR 1 RECOVERY ROOM SLAB,0,0.00,0.00,0.00,0,3.05,13.72,5.78,0.21,0,No,No
Surface Convection Parameters,C5ECA6,0,0.00,0.00,0.00,0,3.05,13.72,5.78,0.21,0,No,No
Surface Convection Parameters,65D500,0,0.00,0.00,0.00,0,3.05,13.72,5.78,0.21,0,No,No
Surface Convection Parameters,AE5EBC,0,0.00,0.00,0.00,0,3.05,13.72,5.78,0.21,0,No,No
Surface Convection Parameters,2A1A9E,0,0.00,0.00,0.00,0,3.05,13.72,5.78,0.21,0,No,No
Surface Convection Parameters,FLOOR 1 RECOVERY ROOM_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,13.72,5.78,0.21,0,No,No
Surface Convection Parameters,EA6DC8,0,473.81,134.43,9.14,0,3.05,2.13,3.02,0.11,3,No,No
Surface Convection Parameters,757D10,0,473.81,134.43,9.14,0,3.05,2.13,3.02,0.11,2,No,No
Surface Convection Parameters,612A96,0,0.00,0.00,0.00,0,3.05,2.13,3.02,0.11,0,No,No
Surface Convection Parameters,BDC047,0,0.00,0.00,0.00,0,3.05,2.13,3.02,0.11,0,No,No
Surface Convection Parameters,42E287,0,0.00,0.00,0.00,0,3.05,2.13,3.02,0.11,0,No,No
Surface Convection Parameters,FLOOR 1 SCHEDULING SLAB,0,0.00,0.00,0.00,0,3.05,2.13,3.02,0.11,0,No,No
Surface Convection Parameters,513564,0,0.00,0.00,0.00,0,3.05,2.13,3.02,0.11,0,No,No
Surface Convection Parameters,58F893,0,0.00,0.00,0.00,0,3.05,2.13,3.02,0.11,0,No,No
Surface Convection Parameters,FLOOR 1 SCHEDULING_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,2.13,3.02,0.11,0,No,No
Surface Convection Parameters,7816FD,0,0.00,0.00,0.00,0,3.05,0.00,2.56,-999.00,0,No,No
Surface Convection Parameters,1B2EF8,0,0.00,0.00,0.00,0,3.05,0.00,2.56,-999.00,0,No,No
Surface Convection Parameters,24EAE3,0,0.00,0.00,0.00,0,3.05,0.00,2.56,-999.00,0,No,No
Surface Convection Parameters,9DB411,0,0.00,0.00,0.00,0,3.05,0.00,2.56,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 SCRUB SLAB,0,0.00,0.00,0.00,0,3.05,0.00,2.56,-999.00,0,No,No
Surface Convection Parameters,7008C0,0,0.00,0.00,0.00,0,3.05,0.00,2.56,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 SCRUB_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,2.56,-999.00,0,No,No
Surface Convection Parameters,762F8C,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,5D199F,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,ACADA4,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,4398AD,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,9E478E,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,6B967C,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 SOIL SLAB,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,4B54B4,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,88D2F8,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,7274F6,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 SOIL_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,3.34,-999.00,0,No,No
Surface Convection Parameters,A1087A,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,41CE25,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,9A776E,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,9ABA5B,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 SOIL HOLD SLAB,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,58A74A,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,D78A26,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 SOIL HOLD_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,37E2C7,0,0.00,0.00,0.00,0,3.05,0.00,4.06,-999.00,0,No,No
Surface Convection Parameters,23683B,0,0.00,0.00,0.00,0,3.05,0.00,4.06,-999.00,0,No,No
Surface Convection Parameters,CA9655,0,0.00,0.00,0.00,0,3.05,0.00,4.06,-999.00,0,No,No
Surface Convection Parameters,121DFF,0,0.00,0.00,0.00,0,3.05,0.00,4.06,-999.00,0,No,No
Surface Convection Parameters,FAE342,0,0.00,0.00,0.00,0,3.05,0.00,4.06,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 SOIL WORK SLAB,0,0.00,0.00,0.00,0,3.05,0.00,4.06,-999.00,0,No,No
Surface Convection Parameters,A44272,0,0.00,0.00,0.00,0,3.05,0.00,4.06,-999.00,0,No,No
Surface Convection Parameters,B9DDBA,0,0.00,0.00,0.00,0,3.05,0.00,4.06,-999.00,0,No,No
Surface Convection Parameters,9EBF3E,0,0.00,0.00,0.00,0,3.05,0.00,4.06,-999.00,0,No,No
Surface Convection Parameters,903092,0,0.00,0.00,0.00,0,3.05,0.00,4.06,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 SOIL WORK_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,4.06,-999.00,0,No,No
Surface Convection Parameters,5FD018,0,0.00,0.00,0.00,0,3.05,11.28,4.94,0.19,0,No,No
Surface Convection Parameters,809229,0,0.00,0.00,0.00,0,3.05,11.28,4.94,0.19,0,No,No
Surface Convection Parameters,B40F89,0,302.86,110.86,9.14,0,3.05,11.28,4.94,0.19,3,No,No
Surface Convection Parameters,E33BAE,0,302.86,110.86,9.14,0,3.05,11.28,4.94,0.19,2,No,No
Surface Convection Parameters,997723,0,473.81,134.43,9.14,0,3.05,11.28,4.94,0.19,3,No,No
Surface Convection Parameters,24167A,0,473.81,134.43,9.14,0,3.05,11.28,4.94,0.19,2,No,No
Surface Convection Parameters,2C0938,0,473.81,134.43,9.14,0,3.05,11.28,4.94,0.19,2,No,No
Surface Convection Parameters,62B5AF,0,473.81,134.43,9.14,0,3.05,11.28,4.94,0.19,0,No,No
Surface Convection Parameters,CA45DE,0,0.00,0.00,0.00,0,3.05,11.28,4.94,0.19,0,No,No
Surface Convection Parameters,5B693D,0,0.00,0.00,0.00,0,3.05,11.28,4.94,0.19,0,No,No
Surface Convection Parameters,FLOOR 1 STEP DOWN SLAB,0,0.00,0.00,0.00,0,3.05,11.28,4.94,0.19,0,No,No
Surface Convection Parameters,FBDD49,0,0.00,0.00,0.00,0,3.05,11.28,4.94,0.19,0,No,No
Surface Convection Parameters,4284B6,0,0.00,0.00,0.00,0,3.05,11.28,4.94,0.19,0,No,No
Surface Convection Parameters,FCE842,0,0.00,0.00,0.00,0,3.05,11.28,4.94,0.19,0,No,No
Surface Convection Parameters,FLOOR 1 STEP DOWN_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,11.28,4.94,0.19,0,No,No
Surface Convection Parameters,829DCE,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,E77E00,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,CEC7BD,0,473.81,134.43,9.14,0,3.05,2.44,4.42,0.30,3,No,No
Surface Convection Parameters,8600DD,0,473.81,134.43,9.14,0,3.05,2.44,4.42,0.30,2,No,No
Surface Convection Parameters,8C4FA5,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,B3A518,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,44686F,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,6A2C62,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,A809DD,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,EE0E68,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,88AE01,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,2C9CF4,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,765EA5,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,2B370E,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,F30797,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,FLOOR 1 STERILE HALL SLAB,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,3179A6,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,370DB2,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,34B3F0,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,CEDA0D,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,4469CD,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,F62393,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,340FB5,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,CDA7F8,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,FLOOR 1 STERILE HALL_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,2.44,4.42,0.30,0,No,No
Surface Convection Parameters,8043B2,0,0.00,0.00,0.00,0,3.05,0.00,5.36,-999.00,0,No,No
Surface Convection Parameters,38F548,0,0.00,0.00,0.00,0,3.05,0.00,5.36,-999.00,0,No,No
Surface Convection Parameters,96662A,0,0.00,0.00,0.00,0,3.05,0.00,5.36,-999.00,0,No,No
Surface Convection Parameters,1003C1,0,0.00,0.00,0.00,0,3.05,0.00,5.36,-999.00,0,No,No
Surface Convection Parameters,863C6C,0,0.00,0.00,0.00,0,3.05,0.00,5.36,-999.00,0,No,No
Surface Convection Parameters,808817,0,0.00,0.00,0.00,0,3.05,0.00,5.36,-999.00,0,No,No
Surface Convection Parameters,EA4B61,0,0.00,0.00,0.00,0,3.05,0.00,5.36,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 NURSE STORAGE SLAB,0,0.00,0.00,0.00,0,3.05,0.00,5.36,-999.00,0,No,No
Surface Convection Parameters,C1737B,0,0.00,0.00,0.00,0,3.05,0.00,5.36,-999.00,0,No,No
Surface Convection Parameters,D44BF1,0,0.00,0.00,0.00,0,3.05,0.00,5.36,-999.00,0,No,No
Surface Convection Parameters,5C05FF,0,0.00,0.00,0.00,0,3.05,0.00,5.36,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 STERILE STORAGE_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,5.36,-999.00,0,No,No
Surface Convection Parameters,707E04,0,0.00,0.00,0.00,0,3.05,19.20,8.90,0.14,0,No,No
Surface Convection Parameters,8E5BB9,0,302.86,110.86,9.14,0,3.05,19.20,8.90,0.14,3,No,No
Surface Convection Parameters,71E924,0,302.86,110.86,9.14,0,3.05,19.20,8.90,0.14,0,No,No
Surface Convection Parameters,859BC1,0,473.81,143.75,9.14,0,3.05,19.20,8.90,0.14,3,No,No
Surface Convection Parameters,A1ED60,0,473.81,143.75,9.14,0,3.05,19.20,8.90,0.14,2,No,No
Surface Convection Parameters,E8D997,0,473.81,143.75,9.14,0,3.05,19.20,8.90,0.14,2,No,No
Surface Convection Parameters,88E1FC,0,473.81,143.75,9.14,0,3.05,19.20,8.90,0.14,2,No,No
Surface Convection Parameters,3C44F9,0,473.81,143.75,9.14,0,3.05,19.20,8.90,0.14,0,No,No
Surface Convection Parameters,49526E,0,473.81,143.75,9.14,0,3.05,19.20,8.90,0.14,0,No,No
Surface Convection Parameters,865AE8,0,473.81,143.75,9.14,0,3.05,19.20,8.90,0.14,0,No,No
Surface Convection Parameters,891195,0,0.00,0.00,0.00,0,3.05,19.20,8.90,0.14,0,No,No
Surface Convection Parameters,8B4DC1,0,0.00,0.00,0.00,0,3.05,19.20,8.90,0.14,0,No,No
Surface Convection Parameters,19D150,0,0.00,0.00,0.00,0,3.05,19.20,8.90,0.14,0,No,No
Surface Convection Parameters,814856,0,0.00,0.00,0.00,0,3.05,19.20,8.90,0.14,0,No,No
Surface Convection Parameters,5B533A,0,0.00,0.00,0.00,0,3.05,19.20,8.90,0.14,0,No,No
Surface Convection Parameters,FLOOR 1 STORAGE SLAB,0,0.00,0.00,0.00,0,3.05,19.20,8.90,0.14,0,No,No
Surface Convection Parameters,FLOOR 1 STORGE ROOF,0,1373.29,208.48,0.00,0,3.05,19.20,8.90,0.14,0,No,No
Surface Convection Parameters,FLOOR 1 STORAGE_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,19.20,8.90,0.14,0,No,No
Surface Convection Parameters,61E610,0,302.86,143.75,9.14,0,3.05,4.27,4.27,0.23,3,No,No
Surface Convection Parameters,F83F33,0,302.86,143.75,9.14,0,3.05,4.27,4.27,0.23,2,No,No
Surface Convection Parameters,76F2F2,0,0.00,0.00,0.00,0,3.05,4.27,4.27,0.23,0,No,No
Surface Convection Parameters,D61127,0,0.00,0.00,0.00,0,3.05,4.27,4.27,0.23,0,No,No
Surface Convection Parameters,196C5F,0,0.00,0.00,0.00,0,3.05,4.27,4.27,0.23,0,No,No
Surface Convection Parameters,FLOOR 1 SUB-STERILE SLAB,0,0.00,0.00,0.00,0,3.05,4.27,4.27,0.23,0,No,No
Surface Convection Parameters,1875B3,0,0.00,0.00,0.00,0,3.05,4.27,4.27,0.23,0,No,No
Surface Convection Parameters,FLOOR 1 SUB-STERILE_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,4.27,4.27,0.23,0,No,No
Surface Convection Parameters,39E49D,0,0.00,0.00,0.00,0,3.05,4.88,3.90,0.00,0,No,No
Surface Convection Parameters,F43F35,0,0.00,0.00,0.00,0,3.05,4.88,3.90,0.00,0,No,No
Surface Convection Parameters,89BBEB,0,0.00,0.00,0.00,0,3.05,4.88,3.90,0.00,0,No,No
Surface Convection Parameters,87231D,0,0.00,0.00,0.00,0,3.05,4.88,3.90,0.00,0,No,No
Surface Convection Parameters,529072,0,302.86,143.75,9.14,0,3.05,4.88,3.90,0.00,0,No,No
Surface Convection Parameters,5E66D1,0,302.86,143.75,9.14,0,3.05,4.88,3.90,0.00,0,No,No
Surface Convection Parameters,C1C64E,0,0.00,0.00,0.00,0,3.05,4.88,3.90,0.00,0,No,No
Surface Convection Parameters,1D9EED,0,0.00,0.00,0.00,0,3.05,4.88,3.90,0.00,0,No,No
Surface Convection Parameters,20FB14,0,0.00,0.00,0.00,0,3.05,4.88,3.90,0.00,0,No,No
Surface Convection Parameters,DEFACF,0,0.00,0.00,0.00,0,3.05,4.88,3.90,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 UTILITY HALL SLAB,0,0.00,0.00,0.00,0,3.05,4.88,3.90,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 UTILITY HALL ROOF,0,1373.29,208.48,0.00,0,3.05,4.88,3.90,0.00,0,No,No
Surface Convection Parameters,5136E3,0,0.00,0.00,0.00,0,3.05,4.88,3.90,0.00,0,No,No
Surface Convection Parameters,EFCC3C,0,0.00,0.00,0.00,0,3.05,4.88,3.90,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 UTILITY HALL_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,4.88,3.90,0.00,0,No,No
Surface Convection Parameters,2E8328,0,0.00,0.00,0.00,0,3.05,0.00,1.97,-999.00,0,No,No
Surface Convection Parameters,E321D9,0,0.00,0.00,0.00,0,3.05,0.00,1.97,-999.00,0,No,No
Surface Convection Parameters,E89C6C,0,0.00,0.00,0.00,0,3.05,0.00,1.97,-999.00,0,No,No
Surface Convection Parameters,816F6D,0,0.00,0.00,0.00,0,3.05,0.00,1.97,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 UTILITY JANITOR SLAB,0,0.00,0.00,0.00,0,3.05,0.00,1.97,-999.00,0,No,No
Surface Convection Parameters,5F697A,0,0.00,0.00,0.00,0,3.05,0.00,1.97,-999.00,0,No,No
Surface Convection Parameters,FLOOR 1 UTILITY JANITOR_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,1.97,-999.00,0,No,No
Surface Convection Parameters,EC28A9,0,0.00,0.00,0.00,0,3.05,5.49,5.78,0.13,0,No,No
Surface Convection Parameters,204CB9,0,0.00,0.00,0.00,0,3.05,5.49,5.78,0.13,0,No,No
Surface Convection Parameters,62475F,0,0.00,0.00,0.00,0,3.05,5.49,5.78,0.13,0,No,No
Surface Convection Parameters,D95F04,0,302.86,143.75,9.14,0,3.05,5.49,5.78,0.13,3,No,No
Surface Convection Parameters,E14DAE,0,302.86,143.75,9.14,0,3.05,5.49,5.78,0.13,0,No,No
Surface Convection Parameters,B1F5EE,0,302.86,143.75,9.14,0,3.05,5.49,5.78,0.13,2,No,No
Surface Convection Parameters,87BFF9,0,0.00,0.00,0.00,0,3.05,5.49,5.78,0.13,0,No,No
Surface Convection Parameters,23CCB1,0,0.00,0.00,0.00,0,3.05,5.49,5.78,0.13,0,No,No
Surface Convection Parameters,FLOOR 1 UTILITY ROOM SLAB,0,0.00,0.00,0.00,0,3.05,5.49,5.78,0.13,0,No,No
Surface Convection Parameters,7DB101,0,0.00,0.00,0.00,0,3.05,5.49,5.78,0.13,0,No,No
Surface Convection Parameters,F28371,0,0.00,0.00,0.00,0,3.05,5.49,5.78,0.13,0,No,No
Surface Convection Parameters,FLOOR 1 UTILITY ROOM_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,5.49,5.78,0.13,0,No,No
Surface Convection Parameters,231744,0,0.00,0.00,0.00,0,3.05,2.44,2.58,0.00,0,No,No
Surface Convection Parameters,3330D8,0,302.86,110.86,9.14,0,3.05,2.44,2.58,0.00,0,No,No
Surface Convection Parameters,84A1D5,0,302.86,110.86,9.14,0,3.05,2.44,2.58,0.00,0,No,No
Surface Convection Parameters,2FEACD,0,0.00,0.00,0.00,0,3.05,2.44,2.58,0.00,0,No,No
Surface Convection Parameters,AA1709,0,0.00,0.00,0.00,0,3.05,2.44,2.58,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 VESTIBULE SLAB,0,0.00,0.00,0.00,0,3.05,2.44,2.58,0.00,0,No,No
Surface Convection Parameters,C34217,0,0.00,0.00,0.00,0,3.05,2.44,2.58,0.00,0,No,No
Surface Convection Parameters,FLOOR 1 VESTIBULE_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,2.44,2.58,0.00,0,No,No
Surface Convection Parameters,208CCF,0,302.86,143.75,9.14,0,3.05,12.19,5.12,0.24,3,No,No
Surface Convection Parameters,F52F3D,0,302.86,143.75,9.14,0,3.05,12.19,5.12,0.24,2,No,No
Surface Convection Parameters,AEF992,0,473.81,134.43,9.14,0,3.05,12.19,5.12,0.24,3,No,No
Surface Convection Parameters,80885D,0,473.81,134.43,9.14,0,3.05,12.19,5.12,0.24,2,No,No
Surface Convection Parameters,9AC2E9,0,0.00,0.00,0.00,0,3.05,12.19,5.12,0.24,0,No,No
Surface Convection Parameters,436189,0,0.00,0.00,0.00,0,3.05,12.19,5.12,0.24,0,No,No
Surface Convection Parameters,B184C1,0,0.00,0.00,0.00,0,3.05,12.19,5.12,0.24,0,No,No
Surface Convection Parameters,BC8EB7,0,0.00,0.00,0.00,0,3.05,12.19,5.12,0.24,0,No,No
Surface Convection Parameters,75353D,0,0.00,0.00,0.00,0,3.05,12.19,5.12,0.24,0,No,No
Surface Convection Parameters,2BD1E8,0,0.00,0.00,0.00,0,3.05,12.19,5.12,0.24,0,No,No
Surface Convection Parameters,240A7C,0,0.00,0.00,0.00,0,3.05,12.19,5.12,0.24,0,No,No
Surface Convection Parameters,FLOOR 2 CONFERENCE_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,12.19,5.12,0.24,0,No,No
Surface Convection Parameters,F6D879,0,0.00,0.00,0.00,0,3.05,0.00,2.44,-999.00,0,No,No
Surface Convection Parameters,1701A6,0,0.00,0.00,0.00,0,3.05,0.00,2.44,-999.00,0,No,No
Surface Convection Parameters,772842,0,0.00,0.00,0.00,0,3.05,0.00,2.44,-999.00,0,No,No
Surface Convection Parameters,3C9825,0,0.00,0.00,0.00,0,3.05,0.00,2.44,-999.00,0,No,No
Surface Convection Parameters,C2CE5F,0,0.00,0.00,0.00,0,3.05,0.00,2.44,-999.00,0,No,No
Surface Convection Parameters,7149EA,0,0.00,0.00,0.00,0,3.05,0.00,2.44,-999.00,0,No,No
Surface Convection Parameters,FLOOR 2 CONFERENCE TOILET_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,2.44,-999.00,0,No,No
Surface Convection Parameters,296861,0,0.00,0.00,0.00,0,3.05,0.00,2.51,-999.00,0,No,No
Surface Convection Parameters,3D4DE8,0,0.00,0.00,0.00,0,3.05,0.00,2.51,-999.00,0,No,No
Surface Convection Parameters,8A5790,0,0.00,0.00,0.00,0,3.05,0.00,2.51,-999.00,0,No,No
Surface Convection Parameters,2DB420,0,0.00,0.00,0.00,0,3.05,0.00,2.51,-999.00,0,No,No
Surface Convection Parameters,56C7DA,0,0.00,0.00,0.00,0,3.05,0.00,2.51,-999.00,0,No,No
Surface Convection Parameters,E1B973,0,0.00,0.00,0.00,0,3.05,0.00,2.51,-999.00,0,No,No
Surface Convection Parameters,FLOOR 2 DICTATION_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,2.51,-999.00,0,No,No
Surface Convection Parameters,640E64,0,0.00,0.00,0.00,0,3.05,12.80,5.23,0.23,0,No,No
Surface Convection Parameters,10E44F,0,0.00,0.00,0.00,0,3.05,12.80,5.23,0.23,0,No,No
Surface Convection Parameters,54D065,0,473.81,134.43,9.14,0,3.05,12.80,5.23,0.23,3,No,No
Surface Convection Parameters,FEEF06,0,473.81,134.43,9.14,0,3.05,12.80,5.23,0.23,2,No,No
Surface Convection Parameters,1775A6,0,302.86,110.86,9.14,0,3.05,12.80,5.23,0.23,3,No,No
Surface Convection Parameters,2BE8DE,0,302.86,110.86,9.14,0,3.05,12.80,5.23,0.23,2,No,No
Surface Convection Parameters,513E2A,0,302.86,110.86,9.14,0,3.05,12.80,5.23,0.23,2,No,No
Surface Convection Parameters,BA5CD9,0,302.86,110.86,9.14,0,3.05,12.80,5.23,0.23,2,No,No
Surface Convection Parameters,6E3B28,0,0.00,0.00,0.00,0,3.05,12.80,5.23,0.23,0,No,No
Surface Convection Parameters,14C7EF,0,0.00,0.00,0.00,0,3.05,12.80,5.23,0.23,0,No,No
Surface Convection Parameters,5EBA9B,0,0.00,0.00,0.00,0,3.05,12.80,5.23,0.23,0,No,No
Surface Convection Parameters,F24E0D,0,0.00,0.00,0.00,0,3.05,12.80,5.23,0.23,0,No,No
Surface Convection Parameters,D023D9,0,0.00,0.00,0.00,0,3.05,12.80,5.23,0.23,0,No,No
Surface Convection Parameters,A4BE81,0,0.00,0.00,0.00,0,3.05,12.80,5.23,0.23,0,No,No
Surface Convection Parameters,FLOOR 2 EXAM 1_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,12.80,5.23,0.23,0,No,No
Surface Convection Parameters,4EE021,0,0.00,0.00,0.00,0,3.05,5.49,6.86,0.22,0,No,No
Surface Convection Parameters,6ED237,0,0.00,0.00,0.00,0,3.05,5.49,6.86,0.22,0,No,No
Surface Convection Parameters,97F00A,0,473.81,134.43,9.14,0,3.05,5.49,6.86,0.22,3,No,No
Surface Convection Parameters,1AD478,0,473.81,134.43,9.14,0,3.05,5.49,6.86,0.22,2,No,No
Surface Convection Parameters,ADD799,0,0.00,0.00,0.00,0,3.05,5.49,6.86,0.22,0,No,No
Surface Convection Parameters,4017DC,0,0.00,0.00,0.00,0,3.05,5.49,6.86,0.22,0,No,No
Surface Convection Parameters,CCAA9D,0,0.00,0.00,0.00,0,3.05,5.49,6.86,0.22,0,No,No
Surface Convection Parameters,4968A2,0,0.00,0.00,0.00,0,3.05,5.49,6.86,0.22,0,No,No
Surface Convection Parameters,4579A7,0,0.00,0.00,0.00,0,3.05,5.49,6.86,0.22,0,No,No
Surface Convection Parameters,FDAEB8,0,0.00,0.00,0.00,0,3.05,5.49,6.86,0.22,0,No,No
Surface Convection Parameters,E3B855,0,0.00,0.00,0.00,0,3.05,5.49,6.86,0.22,0,No,No
Surface Convection Parameters,906F5E,0,0.00,0.00,0.00,0,3.05,5.49,6.86,0.22,0,No,No
Surface Convection Parameters,FLOOR 2 EXAM 2_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,5.49,6.86,0.22,0,No,No
Surface Convection Parameters,DFA4B1,0,0.00,0.00,0.00,0,3.05,7.32,8.13,0.27,0,No,No
Surface Convection Parameters,F23BF4,0,0.00,0.00,0.00,0,3.05,7.32,8.13,0.27,0,No,No
Surface Convection Parameters,A497E9,0,473.81,134.43,9.14,0,3.05,7.32,8.13,0.27,3,No,No
Surface Convection Parameters,27F0AC,0,473.81,134.43,9.14,0,3.05,7.32,8.13,0.27,2,No,No
Surface Convection Parameters,26E66C,0,0.00,0.00,0.00,0,3.05,7.32,8.13,0.27,0,No,No
Surface Convection Parameters,17C5CF,0,0.00,0.00,0.00,0,3.05,7.32,8.13,0.27,0,No,No
Surface Convection Parameters,BA0A29,0,0.00,0.00,0.00,0,3.05,7.32,8.13,0.27,0,No,No
Surface Convection Parameters,26AF41,0,0.00,0.00,0.00,0,3.05,7.32,8.13,0.27,0,No,No
Surface Convection Parameters,75A3C4,0,0.00,0.00,0.00,0,3.05,7.32,8.13,0.27,0,No,No
Surface Convection Parameters,BEC196,0,0.00,0.00,0.00,0,3.05,7.32,8.13,0.27,0,No,No
Surface Convection Parameters,9B49F5,0,0.00,0.00,0.00,0,3.05,7.32,8.13,0.27,0,No,No
Surface Convection Parameters,EB611D,0,0.00,0.00,0.00,0,3.05,7.32,8.13,0.27,0,No,No
Surface Convection Parameters,C81AED,0,0.00,0.00,0.00,0,3.05,7.32,8.13,0.27,0,No,No
Surface Convection Parameters,BD5B50,0,0.00,0.00,0.00,0,3.05,7.32,8.13,0.27,0,No,No
Surface Convection Parameters,3AEAAB,0,0.00,0.00,0.00,0,3.05,7.32,8.13,0.27,0,No,No
Surface Convection Parameters,D74115,0,0.00,0.00,0.00,0,3.05,7.32,8.13,0.27,0,No,No
Surface Convection Parameters,5065F0,0,0.00,0.00,0.00,0,3.05,7.32,8.13,0.27,0,No,No
Surface Convection Parameters,FLOOR 2 EXAM 3_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,7.32,8.13,0.27,0,No,No
Surface Convection Parameters,7C84B6,0,0.00,0.00,0.00,0,3.05,2.13,2.70,0.34,0,No,No
Surface Convection Parameters,D88779,0,0.00,0.00,0.00,0,3.05,2.13,2.70,0.34,0,No,No
Surface Convection Parameters,577E2E,0,0.00,0.00,0.00,0,3.05,2.13,2.70,0.34,0,No,No
Surface Convection Parameters,88A75F,0,473.81,134.43,9.14,0,3.05,2.13,2.70,0.34,3,No,No
Surface Convection Parameters,724114,0,473.81,134.43,9.14,0,3.05,2.13,2.70,0.34,2,No,No
Surface Convection Parameters,4E78E0,0,0.00,0.00,0.00,0,3.05,2.13,2.70,0.34,0,No,No
Surface Convection Parameters,C0697F,0,0.00,0.00,0.00,0,3.05,2.13,2.70,0.34,0,No,No
Surface Convection Parameters,FLOOR 2 EXAM 4_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,2.13,2.70,0.34,0,No,No
Surface Convection Parameters,83B6E3,0,0.00,0.00,0.00,0,3.05,7.62,5.47,0.26,0,No,No
Surface Convection Parameters,AC956A,0,0.00,0.00,0.00,0,3.05,7.62,5.47,0.26,0,No,No
Surface Convection Parameters,B4E619,0,302.86,143.75,9.14,0,3.05,7.62,5.47,0.26,3,No,No
Surface Convection Parameters,D538C4,0,302.86,143.75,9.14,0,3.05,7.62,5.47,0.26,2,No,No
Surface Convection Parameters,5635BC,0,302.86,143.75,9.14,0,3.05,7.62,5.47,0.26,2,No,No
Surface Convection Parameters,BFA29B,0,0.00,0.00,0.00,0,3.05,7.62,5.47,0.26,0,No,No
Surface Convection Parameters,65AB67,0,0.00,0.00,0.00,0,3.05,7.62,5.47,0.26,0,No,No
Surface Convection Parameters,C25071,0,0.00,0.00,0.00,0,3.05,7.62,5.47,0.26,0,No,No
Surface Convection Parameters,31B3DF,0,0.00,0.00,0.00,0,3.05,7.62,5.47,0.26,0,No,No
Surface Convection Parameters,FLOOR 2 EXAM 5_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,7.62,5.47,0.26,0,No,No
Surface Convection Parameters,F29458,0,0.00,0.00,0.00,0,3.05,4.57,4.57,0.30,0,No,No
Surface Convection Parameters,1EB5B1,0,0.00,0.00,0.00,0,3.05,4.57,4.57,0.30,0,No,No
Surface Convection Parameters,9EC269,0,473.81,143.75,9.14,0,3.05,4.57,4.57,0.30,3,No,No
Surface Convection Parameters,831C1D,0,473.81,143.75,9.14,0,3.05,4.57,4.57,0.30,2,No,No
Surface Convection Parameters,47CE83,0,0.00,0.00,0.00,0,3.05,4.57,4.57,0.30,0,No,No
Surface Convection Parameters,A8FC82,0,0.00,0.00,0.00,0,3.05,4.57,4.57,0.30,0,No,No
Surface Convection Parameters,C84AE1,0,0.00,0.00,0.00,0,3.05,4.57,4.57,0.30,0,No,No
Surface Convection Parameters,F67EC8,0,0.00,0.00,0.00,0,3.05,4.57,4.57,0.30,0,No,No
Surface Convection Parameters,10FB67,0,0.00,0.00,0.00,0,3.05,4.57,4.57,0.30,0,No,No
Surface Convection Parameters,1624C5,0,0.00,0.00,0.00,0,3.05,4.57,4.57,0.30,0,No,No
Surface Convection Parameters,917AB5,0,0.00,0.00,0.00,0,3.05,4.57,4.57,0.30,0,No,No
Surface Convection Parameters,FLOOR 2 EXAM 6_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,4.57,4.57,0.30,0,No,No
Surface Convection Parameters,247258,0,0.00,0.00,0.00,0,3.05,7.32,8.47,0.25,0,No,No
Surface Convection Parameters,B316F7,0,473.81,143.75,9.14,0,3.05,7.32,8.47,0.25,3,No,No
Surface Convection Parameters,9BB95F,0,473.81,143.75,9.14,0,3.05,7.32,8.47,0.25,2,No,No
Surface Convection Parameters,C0778D,0,473.81,143.75,9.14,0,3.05,7.32,8.47,0.25,2,No,No
Surface Convection Parameters,FF8B08,0,0.00,0.00,0.00,0,3.05,7.32,8.47,0.25,0,No,No
Surface Convection Parameters,F976A9,0,0.00,0.00,0.00,0,3.05,7.32,8.47,0.25,0,No,No
Surface Convection Parameters,8D6453,0,0.00,0.00,0.00,0,3.05,7.32,8.47,0.25,0,No,No
Surface Convection Parameters,D1899C,0,0.00,0.00,0.00,0,3.05,7.32,8.47,0.25,0,No,No
Surface Convection Parameters,5620F1,0,0.00,0.00,0.00,0,3.05,7.32,8.47,0.25,0,No,No
Surface Convection Parameters,40E182,0,0.00,0.00,0.00,0,3.05,7.32,8.47,0.25,0,No,No
Surface Convection Parameters,A6147C,0,0.00,0.00,0.00,0,3.05,7.32,8.47,0.25,0,No,No
Surface Convection Parameters,37898A,0,0.00,0.00,0.00,0,3.05,7.32,8.47,0.25,0,No,No
Surface Convection Parameters,F0D8EE,0,0.00,0.00,0.00,0,3.05,7.32,8.47,0.25,0,No,No
Surface Convection Parameters,567037,0,0.00,0.00,0.00,0,3.05,7.32,8.47,0.25,0,No,No
Surface Convection Parameters,6B3E65,0,0.00,0.00,0.00,0,3.05,7.32,8.47,0.25,0,No,No
Surface Convection Parameters,245972,0,0.00,0.00,0.00,0,3.05,7.32,8.47,0.25,0,No,No
Surface Convection Parameters,F17DF7,0,0.00,0.00,0.00,0,3.05,7.32,8.47,0.25,0,No,No
Surface Convection Parameters,FLOOR 2 EXAM 7_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,7.32,8.47,0.25,0,No,No
Surface Convection Parameters,D7DC8D,0,0.00,0.00,0.00,0,3.05,5.49,4.99,0.33,0,No,No
Surface Convection Parameters,9621FD,0,473.81,143.75,9.14,0,3.05,5.49,4.99,0.33,3,No,No
Surface Convection Parameters,7D2D69,0,473.81,143.75,9.14,0,3.05,5.49,4.99,0.33,2,No,No
Surface Convection Parameters,2EF63B,0,473.81,143.75,9.14,0,3.05,5.49,4.99,0.33,2,No,No
Surface Convection Parameters,6A2DCE,0,0.00,0.00,0.00,0,3.05,5.49,4.99,0.33,0,No,No
Surface Convection Parameters,7A03ED,0,0.00,0.00,0.00,0,3.05,5.49,4.99,0.33,0,No,No
Surface Convection Parameters,A9A1F6,0,0.00,0.00,0.00,0,3.05,5.49,4.99,0.33,0,No,No
Surface Convection Parameters,DA760E,0,0.00,0.00,0.00,0,3.05,5.49,4.99,0.33,0,No,No
Surface Convection Parameters,FLOOR 2 EXAM 8_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,5.49,4.99,0.33,0,No,No
Surface Convection Parameters,42CEE1,0,473.81,143.75,9.14,0,3.05,3.66,5.36,0.25,3,No,No
Surface Convection Parameters,C417C0,0,473.81,143.75,9.14,0,3.05,3.66,5.36,0.25,2,No,No
Surface Convection Parameters,35051E,0,0.00,0.00,0.00,0,3.05,3.66,5.36,0.25,0,No,No
Surface Convection Parameters,685FFA,0,0.00,0.00,0.00,0,3.05,3.66,5.36,0.25,0,No,No
Surface Convection Parameters,B51929,0,0.00,0.00,0.00,0,3.05,3.66,5.36,0.25,0,No,No
Surface Convection Parameters,8E5734,0,0.00,0.00,0.00,0,3.05,3.66,5.36,0.25,0,No,No
Surface Convection Parameters,4E920E,0,0.00,0.00,0.00,0,3.05,3.66,5.36,0.25,0,No,No
Surface Convection Parameters,87C477,0,0.00,0.00,0.00,0,3.05,3.66,5.36,0.25,0,No,No
Surface Convection Parameters,5D2769,0,0.00,0.00,0.00,0,3.05,3.66,5.36,0.25,0,No,No
Surface Convection Parameters,FLOOR 2 EXAM 9_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,3.66,5.36,0.25,0,No,No
Surface Convection Parameters,4979C8,0,473.81,134.43,9.14,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,9E6B6C,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,DF91E0,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,53450D,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,DFCCAE,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,D4B714,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,3AE495,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,526C70,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,2C31F2,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,E26130,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,FLOOR 2 EXAM HALL 1_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,42FAB2,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,815D63,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,6713DA,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,8CA0BF,0,473.81,134.43,9.14,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,4C8372,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,243E09,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,C94CC0,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,BD39AC,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,75EAF8,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,E9AEFF,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,FLOOR 2 EXAM HALL 2_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,479A9C,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,DA6040,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,6C95E7,0,473.81,134.43,9.14,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,BC25F3,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,C08963,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,36A02A,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,A08A28,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,F87FCE,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,BAE3F8,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,D10995,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,D4A2A4,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,6C1891,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,FLOOR 2 EXAM HALL 3_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,1.83,3.05,0.00,0,No,No
Surface Convection Parameters,46F148,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,F209CC,0,473.81,143.75,9.14,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,E7EC3B,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,55191F,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,3947B8,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,3B9E2E,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,C2156D,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,5CA4CF,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,4AA9BC,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,D1E495,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,4180E7,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,FLOOR 2 EXAM HALL 4_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,247FD8,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,2E6DF0,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,14F382,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,155BD6,0,473.81,143.75,9.14,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,ED8563,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,A1BBBE,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,E0C60A,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,772953,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,15A02B,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,B9D6E3,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,FLOOR 2 EXAM HALL 5_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,942718,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,D2C12A,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,5556EE,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,C5EA55,0,473.81,143.75,9.14,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,D37566,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,E7055D,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,EC3BEA,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,D2FA45,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,98E1BD,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,5F9E13,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,B4F89F,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,FLOOR 2 EXAM HALL 6_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,1.83,3.09,0.00,0,No,No
Surface Convection Parameters,8177BA,0,302.86,110.86,9.14,0,3.05,4.88,2.40,0.00,0,No,No
Surface Convection Parameters,5E657E,0,473.81,143.75,9.14,0,3.05,4.88,2.40,0.00,0,No,No
Surface Convection Parameters,4AD319,0,0.00,0.00,0.00,0,3.05,4.88,2.40,0.00,0,No,No
Surface Convection Parameters,E0C0A7,0,0.00,0.00,0.00,0,3.05,4.88,2.40,0.00,0,No,No
Surface Convection Parameters,5B736E,0,0.00,0.00,0.00,0,3.05,4.88,2.40,0.00,0,No,No
Surface Convection Parameters,F6E6D8,0,0.00,0.00,0.00,0,3.05,4.88,2.40,0.00,0,No,No
Surface Convection Parameters,FLOOR 2 JANITOR_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,4.88,2.40,0.00,0,No,No
Surface Convection Parameters,97BB21,0,0.00,0.00,0.00,0,3.05,0.00,2.71,-999.00,0,No,No
Surface Convection Parameters,7620CF,0,0.00,0.00,0.00,0,3.05,0.00,2.71,-999.00,0,No,No
Surface Convection Parameters,680AA1,0,0.00,0.00,0.00,0,3.05,0.00,2.71,-999.00,0,No,No
Surface Convection Parameters,A524F1,0,0.00,0.00,0.00,0,3.05,0.00,2.71,-999.00,0,No,No
Surface Convection Parameters,4CDC86,0,0.00,0.00,0.00,0,3.05,0.00,2.71,-999.00,0,No,No
Surface Convection Parameters,B352F7,0,0.00,0.00,0.00,0,3.05,0.00,2.71,-999.00,0,No,No
Surface Convection Parameters,FLOOR 2 LOUNGE_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,2.71,-999.00,0,No,No
Surface Convection Parameters,CBB2D7,0,0.00,0.00,0.00,0,3.05,0.00,3.66,-999.00,0,No,No
Surface Convection Parameters,D0731B,0,0.00,0.00,0.00,0,3.05,0.00,3.66,-999.00,0,No,No
Surface Convection Parameters,ECDEDB,0,0.00,0.00,0.00,0,3.05,0.00,3.66,-999.00,0,No,No
Surface Convection Parameters,ED1D7F,0,0.00,0.00,0.00,0,3.05,0.00,3.66,-999.00,0,No,No
Surface Convection Parameters,2805F0,0,0.00,0.00,0.00,0,3.05,0.00,3.66,-999.00,0,No,No
Surface Convection Parameters,5A7EAB,0,0.00,0.00,0.00,0,3.05,0.00,3.66,-999.00,0,No,No
Surface Convection Parameters,291561,0,0.00,0.00,0.00,0,3.05,0.00,3.66,-999.00,0,No,No
Surface Convection Parameters,4E1563,0,0.00,0.00,0.00,0,3.05,0.00,3.66,-999.00,0,No,No
Surface Convection Parameters,FLOOR 2 NURSE STATION 1_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,3.66,-999.00,0,No,No
Surface Convection Parameters,A49FCC,0,0.00,0.00,0.00,0,3.05,0.00,3.92,-999.00,0,No,No
Surface Convection Parameters,5DBD9D,0,0.00,0.00,0.00,0,3.05,0.00,3.92,-999.00,0,No,No
Surface Convection Parameters,491317,0,0.00,0.00,0.00,0,3.05,0.00,3.92,-999.00,0,No,No
Surface Convection Parameters,462370,0,0.00,0.00,0.00,0,3.05,0.00,3.92,-999.00,0,No,No
Surface Convection Parameters,9EADD8,0,0.00,0.00,0.00,0,3.05,0.00,3.92,-999.00,0,No,No
Surface Convection Parameters,DE8843,0,0.00,0.00,0.00,0,3.05,0.00,3.92,-999.00,0,No,No
Surface Convection Parameters,C45BF3,0,0.00,0.00,0.00,0,3.05,0.00,3.92,-999.00,0,No,No
Surface Convection Parameters,FLOOR 2 NURSE STATION 2_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,3.92,-999.00,0,No,No
Surface Convection Parameters,AAF377,0,0.00,0.00,0.00,0,3.05,12.19,6.32,0.24,0,No,No
Surface Convection Parameters,CE4555,0,0.00,0.00,0.00,0,3.05,12.19,6.32,0.24,0,No,No
Surface Convection Parameters,A8A4FA,0,0.00,0.00,0.00,0,3.05,12.19,6.32,0.24,0,No,No
Surface Convection Parameters,4B1439,0,302.86,143.75,9.14,0,3.05,12.19,6.32,0.24,3,No,No
Surface Convection Parameters,EB042B,0,302.86,143.75,9.14,0,3.05,12.19,6.32,0.24,2,No,No
Surface Convection Parameters,4C1F71,0,302.86,143.75,9.14,0,3.05,12.19,6.32,0.24,2,No,No
Surface Convection Parameters,D23C8B,0,302.86,143.75,9.14,0,3.05,12.19,6.32,0.24,2,No,No
Surface Convection Parameters,B4E4BE,0,302.86,143.75,9.14,0,3.05,12.19,6.32,0.24,2,No,No
Surface Convection Parameters,352740,0,0.00,0.00,0.00,0,3.05,12.19,6.32,0.24,0,No,No
Surface Convection Parameters,D3CF55,0,0.00,0.00,0.00,0,3.05,12.19,6.32,0.24,0,No,No
Surface Convection Parameters,64A2F7,0,0.00,0.00,0.00,0,3.05,12.19,6.32,0.24,0,No,No
Surface Convection Parameters,D1A180,0,0.00,0.00,0.00,0,3.05,12.19,6.32,0.24,0,No,No
Surface Convection Parameters,9BB582,0,0.00,0.00,0.00,0,3.05,12.19,6.32,0.24,0,No,No
Surface Convection Parameters,FLOOR 2 OFFICE_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,12.19,6.32,0.24,0,No,No
Surface Convection Parameters,DFA16C,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,2884D1,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,CC4EB4,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,B2F07D,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,AF86E1,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,571934,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,67A7F3,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,24E235,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,AB568E,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,577A10,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,988ACA,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,F5AF76,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,4EDE0A,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,874DF8,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,8C822C,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,B44BE3,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,4F2F27,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,909DB9,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,30A09C,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,BFEF28,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,C588CC,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,FLOOR 2 OFFICE HALL_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,23C13E,0,0.00,0.00,0.00,0,3.05,14.94,8.69,0.37,0,No,No
Surface Convection Parameters,3DE7A6,0,0.00,0.00,0.00,0,3.05,14.94,8.69,0.37,0,No,No
Surface Convection Parameters,4ABC66,0,473.81,134.43,9.14,0,3.05,14.94,8.69,0.37,3,No,No
Surface Convection Parameters,EEF55D,0,473.81,134.43,9.14,0,3.05,14.94,8.69,0.37,1,No,No
Surface Convection Parameters,E55A57,0,473.81,134.43,9.14,0,3.05,14.94,8.69,0.37,2,No,No
Surface Convection Parameters,5B04CF,0,302.86,110.86,9.14,0,3.05,14.94,8.69,0.37,4,No,No
Surface Convection Parameters,93D018,0,302.86,110.86,9.14,0,3.05,14.94,8.69,0.37,1,No,No
Surface Convection Parameters,FCDEAC,0,0.00,0.00,0.00,0,3.05,14.94,8.69,0.37,0,No,No
Surface Convection Parameters,AB4E10,0,0.00,0.00,0.00,0,3.05,14.94,8.69,0.37,0,No,No
Surface Convection Parameters,E7BF7F,0,0.00,0.00,0.00,0,3.05,14.94,8.69,0.37,0,No,No
Surface Convection Parameters,FA00FE,0,0.00,0.00,0.00,0,3.05,14.94,8.69,0.37,0,No,No
Surface Convection Parameters,14CDC6,0,0.00,0.00,0.00,0,3.05,14.94,8.69,0.37,0,No,No
Surface Convection Parameters,39BFFB,0,0.00,0.00,0.00,0,3.05,14.94,8.69,0.37,0,No,No
Surface Convection Parameters,167608,0,0.00,0.00,0.00,0,3.05,14.94,8.69,0.37,0,No,No
Surface Convection Parameters,C39FCC,0,0.00,0.00,0.00,0,3.05,14.94,8.69,0.37,0,No,No
Surface Convection Parameters,FLOOR 2 RECEPTION_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,14.94,8.69,0.37,0,No,No
Surface Convection Parameters,CA9485,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,2740BD,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,F0AF69,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,8D1BC4,0,473.81,134.43,9.14,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,9CE650,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,EEECA3,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,EE34A3,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,CFAD9D,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,25F524,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,D79C57,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,93F6DE,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,8AA0B7,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,1D6CD8,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,427B0D,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,A72F04,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,C51FD6,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,3110A1,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,F81393,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,4FA380,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,2FE383,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,3F961C,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,4B590B,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,20B940,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,21FC9D,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,EB4979,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,A5FA3B,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,7A3F36,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,4DAEA4,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,B52A5D,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,2C7827,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,FLOOR 2 RECEPTION HALL_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,2.13,3.44,0.00,0,No,No
Surface Convection Parameters,2D0A7F,0,0.00,0.00,0.00,0,3.05,0.00,3.07,-999.00,0,No,No
Surface Convection Parameters,E63515,0,0.00,0.00,0.00,0,3.05,0.00,3.07,-999.00,0,No,No
Surface Convection Parameters,B04C98,0,0.00,0.00,0.00,0,3.05,0.00,3.07,-999.00,0,No,No
Surface Convection Parameters,50DB3D,0,0.00,0.00,0.00,0,3.05,0.00,3.07,-999.00,0,No,No
Surface Convection Parameters,115AA8,0,0.00,0.00,0.00,0,3.05,0.00,3.07,-999.00,0,No,No
Surface Convection Parameters,CFB630,0,0.00,0.00,0.00,0,3.05,0.00,3.07,-999.00,0,No,No
Surface Convection Parameters,E9C76F,0,0.00,0.00,0.00,0,3.05,0.00,3.07,-999.00,0,No,No
Surface Convection Parameters,FLOOR 2 RECEPTION TOILET_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,3.07,-999.00,0,No,No
Surface Convection Parameters,9C568B,0,0.00,0.00,0.00,0,3.05,0.00,5.49,-999.00,0,No,No
Surface Convection Parameters,B76374,0,0.00,0.00,0.00,0,3.05,0.00,5.49,-999.00,0,No,No
Surface Convection Parameters,24DA9F,0,0.00,0.00,0.00,0,3.05,0.00,5.49,-999.00,0,No,No
Surface Convection Parameters,CADDAF,0,0.00,0.00,0.00,0,3.05,0.00,5.49,-999.00,0,No,No
Surface Convection Parameters,10830D,0,0.00,0.00,0.00,0,3.05,0.00,5.49,-999.00,0,No,No
Surface Convection Parameters,EF47B0,0,0.00,0.00,0.00,0,3.05,0.00,5.49,-999.00,0,No,No
Surface Convection Parameters,C3DB37,0,0.00,0.00,0.00,0,3.05,0.00,5.49,-999.00,0,No,No
Surface Convection Parameters,F631E4,0,0.00,0.00,0.00,0,3.05,0.00,5.49,-999.00,0,No,No
Surface Convection Parameters,93EF1F,0,0.00,0.00,0.00,0,3.05,0.00,5.49,-999.00,0,No,No
Surface Convection Parameters,FLOOR 2 SCHEDULING 1_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,5.49,-999.00,0,No,No
Surface Convection Parameters,9FBDA3,0,0.00,0.00,0.00,0,3.05,0.00,5.63,-999.00,0,No,No
Surface Convection Parameters,87BFF8,0,0.00,0.00,0.00,0,3.05,0.00,5.63,-999.00,0,No,No
Surface Convection Parameters,DB7F62,0,0.00,0.00,0.00,0,3.05,0.00,5.63,-999.00,0,No,No
Surface Convection Parameters,969F22,0,0.00,0.00,0.00,0,3.05,0.00,5.63,-999.00,0,No,No
Surface Convection Parameters,795751,0,0.00,0.00,0.00,0,3.05,0.00,5.63,-999.00,0,No,No
Surface Convection Parameters,6A14D8,0,0.00,0.00,0.00,0,3.05,0.00,5.63,-999.00,0,No,No
Surface Convection Parameters,E3963E,0,0.00,0.00,0.00,0,3.05,0.00,5.63,-999.00,0,No,No
Surface Convection Parameters,630683,0,0.00,0.00,0.00,0,3.05,0.00,5.63,-999.00,0,No,No
Surface Convection Parameters,4EB51A,0,0.00,0.00,0.00,0,3.05,0.00,5.63,-999.00,0,No,No
Surface Convection Parameters,FLOOR 2 SCHEDULING 2_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,5.63,-999.00,0,No,No
Surface Convection Parameters,390BCF,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,DE64CC,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,F6E717,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,58AD84,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,A3E3D6,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,ED1C1D,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,FLOOR 2 STORAGE 1_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,2.28,-999.00,0,No,No
Surface Convection Parameters,A168ED,0,0.00,0.00,0.00,0,3.05,0.00,3.18,-999.00,0,No,No
Surface Convection Parameters,ED650B,0,0.00,0.00,0.00,0,3.05,0.00,3.18,-999.00,0,No,No
Surface Convection Parameters,8E1DCD,0,0.00,0.00,0.00,0,3.05,0.00,3.18,-999.00,0,No,No
Surface Convection Parameters,16E41D,0,0.00,0.00,0.00,0,3.05,0.00,3.18,-999.00,0,No,No
Surface Convection Parameters,1C7FB1,0,0.00,0.00,0.00,0,3.05,0.00,3.18,-999.00,0,No,No
Surface Convection Parameters,4B217A,0,0.00,0.00,0.00,0,3.05,0.00,3.18,-999.00,0,No,No
Surface Convection Parameters,A3F683,0,0.00,0.00,0.00,0,3.05,0.00,3.18,-999.00,0,No,No
Surface Convection Parameters,430C7E,0,0.00,0.00,0.00,0,3.05,0.00,3.18,-999.00,0,No,No
Surface Convection Parameters,FLOOR 2 STORAGE 2_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,3.18,-999.00,0,No,No
Surface Convection Parameters,70C0BF,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,211EA4,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,E0D6E9,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,BADB96,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,1E3410,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,695D6E,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,FLOOR 2 STORAGE 3_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,3.38,-999.00,0,No,No
Surface Convection Parameters,97B688,0,0.00,0.00,0.00,0,3.05,2.74,3.34,0.27,0,No,No
Surface Convection Parameters,290DF3,0,0.00,0.00,0.00,0,3.05,2.74,3.34,0.27,0,No,No
Surface Convection Parameters,4B55FA,0,302.86,143.75,9.14,0,3.05,2.74,3.34,0.27,3,No,No
Surface Convection Parameters,DD9F5D,0,302.86,143.75,9.14,0,3.05,2.74,3.34,0.27,2,No,No
Surface Convection Parameters,4F0CD7,0,0.00,0.00,0.00,0,3.05,2.74,3.34,0.27,0,No,No
Surface Convection Parameters,4D50C0,0,0.00,0.00,0.00,0,3.05,2.74,3.34,0.27,0,No,No
Surface Convection Parameters,703D3E,0,0.00,0.00,0.00,0,3.05,2.74,3.34,0.27,0,No,No
Surface Convection Parameters,FLOOR 2 UTILITY_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,2.74,3.34,0.27,0,No,No
Surface Convection Parameters,9C3A6A,0,473.81,143.75,9.14,0,3.05,7.92,12.12,0.23,3,No,No
Surface Convection Parameters,15B02B,0,473.81,143.75,9.14,0,3.05,7.92,12.12,0.23,2,No,No
Surface Convection Parameters,820282,0,473.81,143.75,9.14,0,3.05,7.92,12.12,0.23,2,No,No
Surface Convection Parameters,5C7E1E,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,B5E37D,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,8D1659,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,E88E01,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,4CE123,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,E55935,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,C52EE0,0,473.81,143.75,9.14,0,3.05,7.92,12.12,0.23,3,No,No
Surface Convection Parameters,9AB0BF,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,1A8E2A,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,E21951,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,517DFC,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,CEC6B4,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,1A95D5,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,5724CC,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,7FA5FF,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,E43750,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,E9C9E1,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,CE626A,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,541C9C,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,F77E4B,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,287E3B,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,FLOOR 2 WORK_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,7.92,12.12,0.23,0,No,No
Surface Convection Parameters,830326,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,EAD1EA,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,1C33AD,0,302.86,110.86,9.14,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,52D809,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,450AA9,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,29E445,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,B0FF3A,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,9036B9,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,5EE606,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,3FBBC8,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,B5099E,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,7A8E3F,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,32BAA7,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,738F37,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,B94E9A,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,83658D,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,CAC621,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,E90253,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,FD4C82,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,F5C927,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,362FF8,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,21F419,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,283EC6,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,C5B569,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,D29B01,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,FFE9D0,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,7A8C4C,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,957242,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,FLOOR 2 WORK HALL_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,F22E15,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,49DA28,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,8C4550,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,6CC177,0,302.86,110.86,9.14,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,9969B3,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,4C4C25,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,FC3B6D,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,FLOOR 2 WORK TOILET_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,34B8D8,0,0.00,0.00,0.00,0,3.05,0.00,8.07,-999.00,0,No,No
Surface Convection Parameters,E74038,0,0.00,0.00,0.00,0,3.05,0.00,8.07,-999.00,0,No,No
Surface Convection Parameters,762874,0,0.00,0.00,0.00,0,3.05,0.00,8.07,-999.00,0,No,No
Surface Convection Parameters,637F6F,0,0.00,0.00,0.00,0,3.05,0.00,8.07,-999.00,0,No,No
Surface Convection Parameters,C6DCD1,0,0.00,0.00,0.00,0,3.05,0.00,8.07,-999.00,0,No,No
Surface Convection Parameters,1BDF58,0,0.00,0.00,0.00,0,3.05,0.00,8.07,-999.00,0,No,No
Surface Convection Parameters,15A915,0,0.00,0.00,0.00,0,3.05,0.00,8.07,-999.00,0,No,No
Surface Convection Parameters,1CC550,0,0.00,0.00,0.00,0,3.05,0.00,8.07,-999.00,0,No,No
Surface Convection Parameters,55622A,0,0.00,0.00,0.00,0,3.05,0.00,8.07,-999.00,0,No,No
Surface Convection Parameters,5D03DA,0,0.00,0.00,0.00,0,3.05,0.00,8.07,-999.00,0,No,No
Surface Convection Parameters,AE5078,0,0.00,0.00,0.00,0,3.05,0.00,8.07,-999.00,0,No,No
Surface Convection Parameters,774CCD,0,0.00,0.00,0.00,0,3.05,0.00,8.07,-999.00,0,No,No
Surface Convection Parameters,F6FE66,0,0.00,0.00,0.00,0,3.05,0.00,8.07,-999.00,0,No,No
Surface Convection Parameters,1DCC9F,0,0.00,0.00,0.00,0,3.05,0.00,8.07,-999.00,0,No,No
Surface Convection Parameters,47890C,0,0.00,0.00,0.00,0,3.05,0.00,8.07,-999.00,0,No,No
Surface Convection Parameters,F7E82F,0,0.00,0.00,0.00,0,3.05,0.00,8.07,-999.00,0,No,No
Surface Convection Parameters,7FDC1A,0,0.00,0.00,0.00,0,3.05,0.00,8.07,-999.00,0,No,No
Surface Convection Parameters,F02E9C,0,0.00,0.00,0.00,0,3.05,0.00,8.07,-999.00,0,No,No
Surface Convection Parameters,FLOOR 2 X-RAY_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,8.07,-999.00,0,No,No
Surface Convection Parameters,137A14,0,0.00,0.00,0.00,0,3.05,0.00,1.97,-999.00,0,No,No
Surface Convection Parameters,F2515C,0,0.00,0.00,0.00,0,3.05,0.00,1.97,-999.00,0,No,No
Surface Convection Parameters,71A3C4,0,0.00,0.00,0.00,0,3.05,0.00,1.97,-999.00,0,No,No
Surface Convection Parameters,46292D,0,0.00,0.00,0.00,0,3.05,0.00,1.97,-999.00,0,No,No
Surface Convection Parameters,9AC2BE,0,0.00,0.00,0.00,0,3.05,0.00,1.97,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 DRESSING ROOM ROOF,0,1373.29,208.48,0.00,0,3.05,0.00,1.97,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 DRESSING ROOM_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,1.97,-999.00,0,No,No
Surface Convection Parameters,5EAFB3,0,0.00,0.00,0.00,0,3.05,1.22,5.01,0.00,0,No,No
Surface Convection Parameters,E0CB0D,0,0.00,0.00,0.00,0,3.05,1.22,5.01,0.00,0,No,No
Surface Convection Parameters,FB63A7,0,0.00,0.00,0.00,0,3.05,1.22,5.01,0.00,0,No,No
Surface Convection Parameters,79D0A5,0,0.00,0.00,0.00,0,3.05,1.22,5.01,0.00,0,No,No
Surface Convection Parameters,212961,0,0.00,0.00,0.00,0,3.05,1.22,5.01,0.00,0,No,No
Surface Convection Parameters,C1AD55,0,0.00,0.00,0.00,0,3.05,1.22,5.01,0.00,0,No,No
Surface Convection Parameters,B75832,0,0.00,0.00,0.00,0,3.05,1.22,5.01,0.00,0,No,No
Surface Convection Parameters,F7D24D,0,473.81,143.75,9.14,0,3.05,1.22,5.01,0.00,0,No,No
Surface Convection Parameters,D6F20A,0,0.00,0.00,0.00,0,3.05,1.22,5.01,0.00,0,No,No
Surface Convection Parameters,FLOOR 3 ELEVATOR HALL ROOF,0,1373.29,208.48,0.00,0,3.05,1.22,5.01,0.00,0,No,No
Surface Convection Parameters,FLOOR 3 ELEVATOR HALL_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,1.22,5.01,0.00,0,No,No
Surface Convection Parameters,C3FB92,0,0.00,0.00,0.00,0,3.05,0.00,2.74,-999.00,0,No,No
Surface Convection Parameters,AAD404,0,0.00,0.00,0.00,0,3.05,0.00,2.74,-999.00,0,No,No
Surface Convection Parameters,2272E0,0,0.00,0.00,0.00,0,3.05,0.00,2.74,-999.00,0,No,No
Surface Convection Parameters,E13FC4,0,0.00,0.00,0.00,0,3.05,0.00,2.74,-999.00,0,No,No
Surface Convection Parameters,506DC0,0,0.00,0.00,0.00,0,3.05,0.00,2.74,-999.00,0,No,No
Surface Convection Parameters,628387,0,0.00,0.00,0.00,0,3.05,0.00,2.74,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 HUMID ROOF,0,1373.29,208.48,0.00,0,3.05,0.00,2.74,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 HUMID_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,2.74,-999.00,0,No,No
Surface Convection Parameters,1D53D9,0,0.00,0.00,0.00,0,3.05,4.88,2.40,0.00,0,No,No
Surface Convection Parameters,FC22D1,0,473.81,143.75,9.14,0,3.05,4.88,2.40,0.00,0,No,No
Surface Convection Parameters,DD2E2D,0,302.86,110.86,9.14,0,3.05,4.88,2.40,0.00,0,No,No
Surface Convection Parameters,C4A89B,0,0.00,0.00,0.00,0,3.05,4.88,2.40,0.00,0,No,No
Surface Convection Parameters,B840A7,0,0.00,0.00,0.00,0,3.05,4.88,2.40,0.00,0,No,No
Surface Convection Parameters,FLOOR 3 JANITOR ROOF,0,1373.29,208.48,0.00,0,3.05,4.88,2.40,0.00,0,No,No
Surface Convection Parameters,FLOOR 3 JANITOR_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,4.88,2.40,0.00,0,No,No
Surface Convection Parameters,C86932,0,0.00,0.00,0.00,0,3.05,0.00,3.33,-999.00,0,No,No
Surface Convection Parameters,B1856A,0,0.00,0.00,0.00,0,3.05,0.00,3.33,-999.00,0,No,No
Surface Convection Parameters,AEA170,0,0.00,0.00,0.00,0,3.05,0.00,3.33,-999.00,0,No,No
Surface Convection Parameters,82303C,0,0.00,0.00,0.00,0,3.05,0.00,3.33,-999.00,0,No,No
Surface Convection Parameters,D10EC7,0,0.00,0.00,0.00,0,3.05,0.00,3.33,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 LOCKER ROOF,0,1373.29,208.48,0.00,0,3.05,0.00,3.33,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 LOCKER_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,3.33,-999.00,0,No,No
Surface Convection Parameters,AA26DE,0,0.00,0.00,0.00,0,3.05,7.01,8.26,0.26,0,No,No
Surface Convection Parameters,68A2D7,0,473.81,143.75,9.14,0,3.05,7.01,8.26,0.26,3,No,No
Surface Convection Parameters,9BA05A,0,473.81,143.75,9.14,0,3.05,7.01,8.26,0.26,2,No,No
Surface Convection Parameters,C639E8,0,473.81,143.75,9.14,0,3.05,7.01,8.26,0.26,2,No,No
Surface Convection Parameters,824F52,0,0.00,0.00,0.00,0,3.05,7.01,8.26,0.26,0,No,No
Surface Convection Parameters,D2E9BA,0,0.00,0.00,0.00,0,3.05,7.01,8.26,0.26,0,No,No
Surface Convection Parameters,D197DA,0,0.00,0.00,0.00,0,3.05,7.01,8.26,0.26,0,No,No
Surface Convection Parameters,7C7BE2,0,0.00,0.00,0.00,0,3.05,7.01,8.26,0.26,0,No,No
Surface Convection Parameters,812B32,0,0.00,0.00,0.00,0,3.05,7.01,8.26,0.26,0,No,No
Surface Convection Parameters,3B5B94,0,0.00,0.00,0.00,0,3.05,7.01,8.26,0.26,0,No,No
Surface Convection Parameters,60F383,0,0.00,0.00,0.00,0,3.05,7.01,8.26,0.26,0,No,No
Surface Convection Parameters,F7BE2F,0,0.00,0.00,0.00,0,3.05,7.01,8.26,0.26,0,No,No
Surface Convection Parameters,B29215,0,0.00,0.00,0.00,0,3.05,7.01,8.26,0.26,0,No,No
Surface Convection Parameters,52FA3B,0,0.00,0.00,0.00,0,3.05,7.01,8.26,0.26,0,No,No
Surface Convection Parameters,FLOOR 3 LOUNGE ROOF,0,1373.29,208.48,0.00,0,3.05,7.01,8.26,0.26,0,No,No
Surface Convection Parameters,FLOOR 3 LOUNGE_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,7.01,8.26,0.26,0,No,No
Surface Convection Parameters,6D960C,0,0.00,0.00,0.00,0,3.05,3.66,4.18,0.38,0,No,No
Surface Convection Parameters,9AB92B,0,0.00,0.00,0.00,0,3.05,3.66,4.18,0.38,0,No,No
Surface Convection Parameters,CE3FEF,0,473.81,143.75,9.14,0,3.05,3.66,4.18,0.38,3,No,No
Surface Convection Parameters,A2790A,0,473.81,143.75,9.14,0,3.05,3.66,4.18,0.38,2,No,No
Surface Convection Parameters,E0FD95,0,0.00,0.00,0.00,0,3.05,3.66,4.18,0.38,0,No,No
Surface Convection Parameters,B46F2C,0,0.00,0.00,0.00,0,3.05,3.66,4.18,0.38,0,No,No
Surface Convection Parameters,FLOOR 3 LOUNGE TOILET ROOF,0,1373.29,208.48,0.00,0,3.05,3.66,4.18,0.38,0,No,No
Surface Convection Parameters,FLOOR 3 LOUNGE TOILET_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,3.66,4.18,0.38,0,No,No
Surface Convection Parameters,6F0E5D,0,0.00,0.00,0.00,0,3.05,7.62,5.47,0.26,0,No,No
Surface Convection Parameters,D67C59,0,0.00,0.00,0.00,0,3.05,7.62,5.47,0.26,0,No,No
Surface Convection Parameters,6C68C2,0,0.00,0.00,0.00,0,3.05,7.62,5.47,0.26,0,No,No
Surface Convection Parameters,CE618F,0,302.86,143.75,9.14,0,3.05,7.62,5.47,0.26,3,No,No
Surface Convection Parameters,79FCEE,0,302.86,143.75,9.14,0,3.05,7.62,5.47,0.26,2,No,No
Surface Convection Parameters,EDE617,0,302.86,143.75,9.14,0,3.05,7.62,5.47,0.26,2,No,No
Surface Convection Parameters,1DC177,0,0.00,0.00,0.00,0,3.05,7.62,5.47,0.26,0,No,No
Surface Convection Parameters,FLOOR 3 MECHANICAL ROOF,0,1373.29,208.48,0.00,0,3.05,7.62,5.47,0.26,0,No,No
Surface Convection Parameters,FLOOR 3 MECHANICAL_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,7.62,5.47,0.26,0,No,No
Surface Convection Parameters,A11DA8,0,0.00,0.00,0.00,0,3.05,0.00,3.27,-999.00,0,No,No
Surface Convection Parameters,BC2C22,0,0.00,0.00,0.00,0,3.05,0.00,3.27,-999.00,0,No,No
Surface Convection Parameters,44775D,0,0.00,0.00,0.00,0,3.05,0.00,3.27,-999.00,0,No,No
Surface Convection Parameters,CDD69A,0,0.00,0.00,0.00,0,3.05,0.00,3.27,-999.00,0,No,No
Surface Convection Parameters,F5E7FE,0,0.00,0.00,0.00,0,3.05,0.00,3.27,-999.00,0,No,No
Surface Convection Parameters,4BF787,0,0.00,0.00,0.00,0,3.05,0.00,3.27,-999.00,0,No,No
Surface Convection Parameters,98A52C,0,0.00,0.00,0.00,0,3.05,0.00,3.27,-999.00,0,No,No
Surface Convection Parameters,6310E5,0,0.00,0.00,0.00,0,3.05,0.00,3.27,-999.00,0,No,No
Surface Convection Parameters,2E74E6,0,0.00,0.00,0.00,0,3.05,0.00,3.27,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 MECHANICAL HALL ROOF,0,1373.29,208.48,0.00,0,3.05,0.00,3.27,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 MECHANICAL HALL_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,3.27,-999.00,0,No,No
Surface Convection Parameters,5FDFAE,0,0.00,0.00,0.00,0,3.05,22.56,14.81,0.28,0,No,No
Surface Convection Parameters,C7B7AA,0,0.00,0.00,0.00,0,3.05,22.56,14.81,0.28,0,No,No
Surface Convection Parameters,B972D4,0,0.00,0.00,0.00,0,3.05,22.56,14.81,0.28,0,No,No
Surface Convection Parameters,5ADC59,0,473.81,143.75,9.14,0,3.05,22.56,14.81,0.28,3,No,No
Surface Convection Parameters,C61F0D,0,473.81,143.75,9.14,0,3.05,22.56,14.81,0.28,2,No,No
Surface Convection Parameters,7248C5,0,473.81,143.75,9.14,0,3.05,22.56,14.81,0.28,2,No,No
Surface Convection Parameters,29FA28,0,473.81,143.75,9.14,0,3.05,22.56,14.81,0.28,2,No,No
Surface Convection Parameters,F0B23F,0,473.81,143.75,9.14,0,3.05,22.56,14.81,0.28,2,No,No
Surface Convection Parameters,EEC10E,0,473.81,143.75,9.14,0,3.05,22.56,14.81,0.28,2,No,No
Surface Convection Parameters,944FCE,0,473.81,143.75,9.14,0,3.05,22.56,14.81,0.28,2,No,No
Surface Convection Parameters,C41399,0,473.81,143.75,9.14,0,3.05,22.56,14.81,0.28,2,No,No
Surface Convection Parameters,7DCAF1,0,0.00,0.00,0.00,0,3.05,22.56,14.81,0.28,0,No,No
Surface Convection Parameters,CBFB94,0,0.00,0.00,0.00,0,3.05,22.56,14.81,0.28,0,No,No
Surface Convection Parameters,A5FC87,0,0.00,0.00,0.00,0,3.05,22.56,14.81,0.28,0,No,No
Surface Convection Parameters,A72B2F,0,0.00,0.00,0.00,0,3.05,22.56,14.81,0.28,0,No,No
Surface Convection Parameters,538FE6,0,0.00,0.00,0.00,0,3.05,22.56,14.81,0.28,0,No,No
Surface Convection Parameters,8A695C,0,0.00,0.00,0.00,0,3.05,22.56,14.81,0.28,0,No,No
Surface Convection Parameters,45A523,0,0.00,0.00,0.00,0,3.05,22.56,14.81,0.28,0,No,No
Surface Convection Parameters,F94215,0,0.00,0.00,0.00,0,3.05,22.56,14.81,0.28,0,No,No
Surface Convection Parameters,C27BD7,0,0.00,0.00,0.00,0,3.05,22.56,14.81,0.28,0,No,No
Surface Convection Parameters,AE8664,0,0.00,0.00,0.00,0,3.05,22.56,14.81,0.28,0,No,No
Surface Convection Parameters,535D54,0,0.00,0.00,0.00,0,3.05,22.56,14.81,0.28,0,No,No
Surface Convection Parameters,FLOOR 3 OFFICE ROOF,0,1373.29,208.48,0.00,0,3.05,22.56,14.81,0.28,0,No,No
Surface Convection Parameters,FLOOR 3 OFFICE_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,22.56,14.81,0.28,0,No,No
Surface Convection Parameters,CC8990,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,D4F411,0,302.86,110.86,9.14,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,2F3F2A,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,869ED5,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,D75504,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,E80026,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,A03B2E,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,133349,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,7DCD8A,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,D7E6B2,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,8646EF,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,840387,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,14A82B,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,FLOOR 3 OFFICE HALL ROOF,0,1373.29,208.48,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,FLOOR 3 OFFICE HALL_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,1.83,3.51,0.00,0,No,No
Surface Convection Parameters,460DA4,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,8316C5,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,D5E94D,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,B35AD6,0,302.86,110.86,9.14,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,D0C6E8,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,F07866,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,FLOOR 3 OFFICE TOILET ROOF,0,1373.29,208.48,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,FLOOR 3 OFFICE TOILET_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,1.83,2.19,0.00,0,No,No
Surface Convection Parameters,D22917,0,302.86,143.75,9.14,0,3.05,25.91,9.32,0.37,4,No,No
Surface Convection Parameters,95BA33,0,302.86,143.75,9.14,0,3.05,25.91,9.32,0.37,1,No,No
Surface Convection Parameters,F27282,0,302.86,143.75,9.14,0,3.05,25.91,9.32,0.37,1,No,No
Surface Convection Parameters,4497EF,0,0.00,0.00,0.00,0,3.05,25.91,9.32,0.37,0,No,No
Surface Convection Parameters,C1BC97,0,473.81,134.43,9.14,0,3.05,25.91,9.32,0.37,4,No,No
Surface Convection Parameters,3DB407,0,473.81,134.43,9.14,0,3.05,25.91,9.32,0.37,1,No,No
Surface Convection Parameters,3DADE2,0,473.81,134.43,9.14,0,3.05,25.91,9.32,0.37,1,No,No
Surface Convection Parameters,DF3E2C,0,473.81,134.43,9.14,0,3.05,25.91,9.32,0.37,1,No,No
Surface Convection Parameters,5031C8,0,473.81,134.43,9.14,0,3.05,25.91,9.32,0.37,1,No,No
Surface Convection Parameters,F3F6EA,0,0.00,0.00,0.00,0,3.05,25.91,9.32,0.37,0,No,No
Surface Convection Parameters,BCAAD1,0,0.00,0.00,0.00,0,3.05,25.91,9.32,0.37,0,No,No
Surface Convection Parameters,E5720F,0,0.00,0.00,0.00,0,3.05,25.91,9.32,0.37,0,No,No
Surface Convection Parameters,8E83C6,0,0.00,0.00,0.00,0,3.05,25.91,9.32,0.37,0,No,No
Surface Convection Parameters,D14D65,0,0.00,0.00,0.00,0,3.05,25.91,9.32,0.37,0,No,No
Surface Convection Parameters,CDCA72,0,0.00,0.00,0.00,0,3.05,25.91,9.32,0.37,0,No,No
Surface Convection Parameters,339B46,0,0.00,0.00,0.00,0,3.05,25.91,9.32,0.37,0,No,No
Surface Convection Parameters,7F8407,0,0.00,0.00,0.00,0,3.05,25.91,9.32,0.37,0,No,No
Surface Convection Parameters,F69079,0,0.00,0.00,0.00,0,3.05,25.91,9.32,0.37,0,No,No
Surface Convection Parameters,A56694,0,0.00,0.00,0.00,0,3.05,25.91,9.32,0.37,0,No,No
Surface Convection Parameters,3C8351,0,0.00,0.00,0.00,0,3.05,25.91,9.32,0.37,0,No,No
Surface Convection Parameters,FLOOR 3 PHYICAL THERAPY 1 ROOF,0,1373.29,208.48,0.00,0,3.05,25.91,9.32,0.37,0,No,No
Surface Convection Parameters,FLOOR 3 PHYSICAL THERAPY 1_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,25.91,9.32,0.37,0,No,No
Surface Convection Parameters,958E3F,0,0.00,0.00,0.00,0,3.05,0.00,6.81,-999.00,0,No,No
Surface Convection Parameters,27D999,0,0.00,0.00,0.00,0,3.05,0.00,6.81,-999.00,0,No,No
Surface Convection Parameters,55BD05,0,0.00,0.00,0.00,0,3.05,0.00,6.81,-999.00,0,No,No
Surface Convection Parameters,8BCB23,0,0.00,0.00,0.00,0,3.05,0.00,6.81,-999.00,0,No,No
Surface Convection Parameters,5C690E,0,0.00,0.00,0.00,0,3.05,0.00,6.81,-999.00,0,No,No
Surface Convection Parameters,E49C43,0,0.00,0.00,0.00,0,3.05,0.00,6.81,-999.00,0,No,No
Surface Convection Parameters,EF4AD1,0,0.00,0.00,0.00,0,3.05,0.00,6.81,-999.00,0,No,No
Surface Convection Parameters,8FB568,0,0.00,0.00,0.00,0,3.05,0.00,6.81,-999.00,0,No,No
Surface Convection Parameters,C271D9,0,0.00,0.00,0.00,0,3.05,0.00,6.81,-999.00,0,No,No
Surface Convection Parameters,1EE332,0,0.00,0.00,0.00,0,3.05,0.00,6.81,-999.00,0,No,No
Surface Convection Parameters,96623F,0,0.00,0.00,0.00,0,3.05,0.00,6.81,-999.00,0,No,No
Surface Convection Parameters,F17575,0,0.00,0.00,0.00,0,3.05,0.00,6.81,-999.00,0,No,No
Surface Convection Parameters,317B1B,0,0.00,0.00,0.00,0,3.05,0.00,6.81,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 PHYSICAL THERAPY 2 ROOF,0,1373.29,208.48,0.00,0,3.05,0.00,6.81,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 PHYSICAL THERAPY 2_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,6.81,-999.00,0,No,No
Surface Convection Parameters,44D36C,0,0.00,0.00,0.00,0,3.05,0.00,2.70,-999.00,0,No,No
Surface Convection Parameters,CD21EC,0,0.00,0.00,0.00,0,3.05,0.00,2.70,-999.00,0,No,No
Surface Convection Parameters,BF7411,0,0.00,0.00,0.00,0,3.05,0.00,2.70,-999.00,0,No,No
Surface Convection Parameters,EA4A9E,0,0.00,0.00,0.00,0,3.05,0.00,2.70,-999.00,0,No,No
Surface Convection Parameters,484FB1,0,0.00,0.00,0.00,0,3.05,0.00,2.70,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 PHYSICAL THERAPY TOILET ROOF,0,1373.29,208.48,0.00,0,3.05,0.00,2.70,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 PHYSICAL THERAPY TOILET_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,2.70,-999.00,0,No,No
Surface Convection Parameters,D4C22E,0,0.00,0.00,0.00,0,3.05,0.00,2.74,-999.00,0,No,No
Surface Convection Parameters,6EC372,0,0.00,0.00,0.00,0,3.05,0.00,2.74,-999.00,0,No,No
Surface Convection Parameters,301CE0,0,0.00,0.00,0.00,0,3.05,0.00,2.74,-999.00,0,No,No
Surface Convection Parameters,89A685,0,0.00,0.00,0.00,0,3.05,0.00,2.74,-999.00,0,No,No
Surface Convection Parameters,137CDB,0,0.00,0.00,0.00,0,3.05,0.00,2.74,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 STORAGE 1 ROOF,0,1373.29,208.48,0.00,0,3.05,0.00,2.74,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 STORAGE 1_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,2.74,-999.00,0,No,No
Surface Convection Parameters,FE5F03,0,0.00,0.00,0.00,0,3.05,0.00,2.70,-999.00,0,No,No
Surface Convection Parameters,1F37D7,0,0.00,0.00,0.00,0,3.05,0.00,2.70,-999.00,0,No,No
Surface Convection Parameters,AC05CF,0,0.00,0.00,0.00,0,3.05,0.00,2.70,-999.00,0,No,No
Surface Convection Parameters,C9F74B,0,0.00,0.00,0.00,0,3.05,0.00,2.70,-999.00,0,No,No
Surface Convection Parameters,63B825,0,0.00,0.00,0.00,0,3.05,0.00,2.70,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 STORAGE 2 ROOF,0,1373.29,208.48,0.00,0,3.05,0.00,2.70,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 STORAGE 2_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,2.70,-999.00,0,No,No
Surface Convection Parameters,C78153,0,0.00,0.00,0.00,0,3.05,0.00,6.05,-999.00,0,No,No
Surface Convection Parameters,D13E00,0,0.00,0.00,0.00,0,3.05,0.00,6.05,-999.00,0,No,No
Surface Convection Parameters,2451B7,0,0.00,0.00,0.00,0,3.05,0.00,6.05,-999.00,0,No,No
Surface Convection Parameters,624E8A,0,0.00,0.00,0.00,0,3.05,0.00,6.05,-999.00,0,No,No
Surface Convection Parameters,D6005B,0,0.00,0.00,0.00,0,3.05,0.00,6.05,-999.00,0,No,No
Surface Convection Parameters,2B4713,0,0.00,0.00,0.00,0,3.05,0.00,6.05,-999.00,0,No,No
Surface Convection Parameters,25A972,0,0.00,0.00,0.00,0,3.05,0.00,6.05,-999.00,0,No,No
Surface Convection Parameters,496A6C,0,0.00,0.00,0.00,0,3.05,0.00,6.05,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 TREATMENT ROOF,0,1373.29,208.48,0.00,0,3.05,0.00,6.05,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 TREATMENT_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,6.05,-999.00,0,No,No
Surface Convection Parameters,C050FD,0,0.00,0.00,0.00,0,3.05,21.95,14.40,0.38,0,No,No
Surface Convection Parameters,8DA7DB,0,473.81,134.43,9.14,0,3.05,21.95,14.40,0.38,4,No,No
Surface Convection Parameters,C087D0,0,473.81,134.43,9.14,0,3.05,21.95,14.40,0.38,2,No,No
Surface Convection Parameters,D2CA75,0,473.81,134.43,9.14,0,3.05,21.95,14.40,0.38,2,No,No
Surface Convection Parameters,B0FB49,0,473.81,134.43,9.14,0,3.05,21.95,14.40,0.38,1,No,No
Surface Convection Parameters,F8F69A,0,0.00,0.00,0.00,0,3.05,21.95,14.40,0.38,0,No,No
Surface Convection Parameters,4CCA8D,0,0.00,0.00,0.00,0,3.05,21.95,14.40,0.38,0,No,No
Surface Convection Parameters,2336C8,0,0.00,0.00,0.00,0,3.05,21.95,14.40,0.38,0,No,No
Surface Convection Parameters,38B339,0,302.86,110.86,9.14,0,3.05,21.95,14.40,0.38,3,No,No
Surface Convection Parameters,FE9BC9,0,302.86,110.86,9.14,0,3.05,21.95,14.40,0.38,1,No,No
Surface Convection Parameters,9DF7DE,0,302.86,110.86,9.14,0,3.05,21.95,14.40,0.38,1,No,No
Surface Convection Parameters,D0BE44,0,302.86,110.86,9.14,0,3.05,21.95,14.40,0.38,2,No,No
Surface Convection Parameters,F4E5F5,0,0.00,0.00,0.00,0,3.05,21.95,14.40,0.38,0,No,No
Surface Convection Parameters,AA7BE2,0,0.00,0.00,0.00,0,3.05,21.95,14.40,0.38,0,No,No
Surface Convection Parameters,68EB71,0,0.00,0.00,0.00,0,3.05,21.95,14.40,0.38,0,No,No
Surface Convection Parameters,66FE82,0,0.00,0.00,0.00,0,3.05,21.95,14.40,0.38,0,No,No
Surface Convection Parameters,948D7B,0,0.00,0.00,0.00,0,3.05,21.95,14.40,0.38,0,No,No
Surface Convection Parameters,236CCE,0,0.00,0.00,0.00,0,3.05,21.95,14.40,0.38,0,No,No
Surface Convection Parameters,AE769E,0,0.00,0.00,0.00,0,3.05,21.95,14.40,0.38,0,No,No
Surface Convection Parameters,FLOOR 3 UNDEVELOPED 1 ROOF,0,1373.29,208.48,0.00,0,3.05,21.95,14.40,0.38,0,No,No
Surface Convection Parameters,FLOOR 3 UNDEVELOPED 1_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,21.95,14.40,0.38,0,No,No
Surface Convection Parameters,BE5F2F,0,302.86,110.86,9.14,0,3.05,17.07,9.24,0.26,3,No,No
Surface Convection Parameters,6B5226,0,302.86,110.86,9.14,0,3.05,17.07,9.24,0.26,2,No,No
Surface Convection Parameters,D5C4E5,0,0.00,0.00,0.00,0,3.05,17.07,9.24,0.26,0,No,No
Surface Convection Parameters,C1B522,0,0.00,0.00,0.00,0,3.05,17.07,9.24,0.26,0,No,No
Surface Convection Parameters,1DEE26,0,473.81,134.43,9.14,0,3.05,17.07,9.24,0.26,3,No,No
Surface Convection Parameters,8F59F7,0,473.81,134.43,9.14,0,3.05,17.07,9.24,0.26,2,No,No
Surface Convection Parameters,44F571,0,473.81,134.43,9.14,0,3.05,17.07,9.24,0.26,2,No,No
Surface Convection Parameters,192E17,0,0.00,0.00,0.00,0,3.05,17.07,9.24,0.26,0,No,No
Surface Convection Parameters,855B07,0,0.00,0.00,0.00,0,3.05,17.07,9.24,0.26,0,No,No
Surface Convection Parameters,9D1FA7,0,0.00,0.00,0.00,0,3.05,17.07,9.24,0.26,0,No,No
Surface Convection Parameters,6F1456,0,0.00,0.00,0.00,0,3.05,17.07,9.24,0.26,0,No,No
Surface Convection Parameters,CDCFEE,0,0.00,0.00,0.00,0,3.05,17.07,9.24,0.26,0,No,No
Surface Convection Parameters,FLOOR 3 UNDEVELOPED 2 ROOF,0,1373.29,208.48,0.00,0,3.05,17.07,9.24,0.26,0,No,No
Surface Convection Parameters,FLOOR 3 UNDEVELOPED 2_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,17.07,9.24,0.26,0,No,No
Surface Convection Parameters,111907,0,0.00,0.00,0.00,0,3.05,0.00,4.39,-999.00,0,No,No
Surface Convection Parameters,CF2803,0,0.00,0.00,0.00,0,3.05,0.00,4.39,-999.00,0,No,No
Surface Convection Parameters,180143,0,0.00,0.00,0.00,0,3.05,0.00,4.39,-999.00,0,No,No
Surface Convection Parameters,2BC70D,0,0.00,0.00,0.00,0,3.05,0.00,4.39,-999.00,0,No,No
Surface Convection Parameters,DF5076,0,0.00,0.00,0.00,0,3.05,0.00,4.39,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 UTILITY ROOF,0,1373.29,208.48,0.00,0,3.05,0.00,4.39,-999.00,0,No,No
Surface Convection Parameters,FLOOR 3 UTILITY_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,0.00,4.39,-999.00,0,No,No
Surface Convection Parameters,3613B7,0,0.00,0.00,0.00,0,3.05,12.50,6.36,0.23,0,No,No
Surface Convection Parameters,C86329,0,302.86,143.75,9.14,0,3.05,12.50,6.36,0.23,3,No,No
Surface Convection Parameters,6BD844,0,302.86,143.75,9.14,0,3.05,12.50,6.36,0.23,2,No,No
Surface Convection Parameters,86D536,0,302.86,143.75,9.14,0,3.05,12.50,6.36,0.23,2,No,No
Surface Convection Parameters,BAF71D,0,302.86,143.75,9.14,0,3.05,12.50,6.36,0.23,2,No,No
Surface Convection Parameters,3833A2,0,302.86,143.75,9.14,0,3.05,12.50,6.36,0.23,2,No,No
Surface Convection Parameters,E7A265,0,0.00,0.00,0.00,0,3.05,12.50,6.36,0.23,0,No,No
Surface Convection Parameters,4C6DBF,0,0.00,0.00,0.00,0,3.05,12.50,6.36,0.23,0,No,No
Surface Convection Parameters,EFFB3B,0,0.00,0.00,0.00,0,3.05,12.50,6.36,0.23,0,No,No
Surface Convection Parameters,8480E5,0,0.00,0.00,0.00,0,3.05,12.50,6.36,0.23,0,No,No
Surface Convection Parameters,F6DDE6,0,0.00,0.00,0.00,0,3.05,12.50,6.36,0.23,0,No,No
Surface Convection Parameters,FLOOR 3 WORK ROOF,0,1373.29,208.48,0.00,0,3.05,12.50,6.36,0.23,0,No,No
Surface Convection Parameters,FLOOR 3 WORK_INTERNALMASS_1,0,0.00,0.00,0.00,0,3.05,12.50,6.36,0.23,0,No,No
Surface Convection Parameters,986A05,0,0.00,0.00,0.00,0,9.14,10.67,3.30,0.12,0,No,No
Surface Convection Parameters,DFC6F0,0,302.86,143.75,9.14,0,9.14,10.67,3.30,0.12,4,No,No
Surface Convection Parameters,2111A1,0,302.86,143.75,9.14,0,9.14,10.67,3.30,0.12,1,No,No
Surface Convection Parameters,6EE166,0,0.00,0.00,0.00,0,9.14,10.67,3.30,0.12,0,No,No
Surface Convection Parameters,A28F01,0,0.00,0.00,0.00,0,9.14,10.67,3.30,0.12,0,No,No
Surface Convection Parameters,DE6295,0,0.00,0.00,0.00,0,9.14,10.67,3.30,0.12,0,No,No
Surface Convection Parameters,D68874,0,0.00,0.00,0.00,0,9.14,10.67,3.30,0.12,0,No,No
Surface Convection Parameters,88E360,0,473.81,143.75,9.14,0,9.14,10.67,3.30,0.12,3,No,No
Surface Convection Parameters,9CB8E5,0,473.81,143.75,9.14,0,9.14,10.67,3.30,0.12,0,No,No
Surface Convection Parameters,9BC521,0,473.81,143.75,9.14,0,9.14,10.67,3.30,0.12,2,No,No
Surface Convection Parameters,142781,0,473.81,143.75,9.14,0,9.14,10.67,3.30,0.12,2,No,No
Surface Convection Parameters,E4A528,0,473.81,143.75,9.14,0,9.14,10.67,3.30,0.12,0,No,No
Surface Convection Parameters,16BE00,0,0.00,0.00,0.00,0,9.14,10.67,3.30,0.12,0,No,No
Surface Convection Parameters,60F634,0,0.00,0.00,0.00,0,9.14,10.67,3.30,0.12,0,No,No
Surface Convection Parameters,E7B55F,0,473.81,134.43,9.14,0,9.14,10.67,3.30,0.12,4,No,No
Surface Convection Parameters,EEFDE3,0,0.00,0.00,0.00,0,9.14,10.67,3.30,0.12,0,No,No
Surface Convection Parameters,NE STAIR SLAB,0,0.00,0.00,0.00,0,9.14,10.67,3.30,0.12,0,No,No
Surface Convection Parameters,NE STAIR ROOF,0,1373.29,208.48,0.00,0,9.14,10.67,3.30,0.12,0,No,No
Surface Convection Parameters,NE STAIR_INTERNALMASS_1,0,0.00,0.00,0.00,0,9.14,10.67,3.30,0.12,0,No,No
Surface Convection Parameters,FB3814,0,473.81,134.43,9.14,0,9.14,8.23,3.16,0.00,0,No,No
Surface Convection Parameters,24BAF7,0,473.81,134.43,9.14,0,9.14,8.23,3.16,0.00,0,No,No
Surface Convection Parameters,976E3F,0,0.00,0.00,0.00,0,9.14,8.23,3.16,0.00,0,No,No
Surface Convection Parameters,FCD12D,0,302.86,110.86,9.14,0,9.14,8.23,3.16,0.00,0,No,No
Surface Convection Parameters,19E57D,0,302.86,110.86,9.14,0,9.14,8.23,3.16,0.00,0,No,No
Surface Convection Parameters,D699FF,0,0.00,0.00,0.00,0,9.14,8.23,3.16,0.00,0,No,No
Surface Convection Parameters,F9DFA4,0,0.00,0.00,0.00,0,9.14,8.23,3.16,0.00,0,No,No
Surface Convection Parameters,BDE9D9,0,0.00,0.00,0.00,0,9.14,8.23,3.16,0.00,0,No,No
Surface Convection Parameters,BEDECA,0,0.00,0.00,0.00,0,9.14,8.23,3.16,0.00,0,No,No
Surface Convection Parameters,9BA592,0,0.00,0.00,0.00,0,9.14,8.23,3.16,0.00,0,No,No
Surface Convection Parameters,NW ELEVATOR SLAB,0,0.00,0.00,0.00,0,9.14,8.23,3.16,0.00,0,No,No
Surface Convection Parameters,NW ELEVATOR ROOF,0,1373.29,208.48,0.00,0,9.14,8.23,3.16,0.00,0,No,No
Surface Convection Parameters,NW ELEVATOR_INTERNALMASS_1,0,0.00,0.00,0.00,0,9.14,8.23,3.16,0.00,0,No,No
Surface Convection Parameters,5507DC,0,302.86,110.86,9.14,0,9.14,12.19,3.66,1.00E-001,3,No,No
Surface Convection Parameters,EDE769,0,302.86,110.86,9.14,0,9.14,12.19,3.66,1.00E-001,0,No,No
Surface Convection Parameters,2E2D0C,0,473.81,143.75,9.14,0,9.14,12.19,3.66,1.00E-001,3,No,No
Surface Convection Parameters,E74902,0,473.81,143.75,9.14,0,9.14,12.19,3.66,1.00E-001,2,No,No
Surface Convection Parameters,93BBC3,0,473.81,143.75,9.14,0,9.14,12.19,3.66,1.00E-001,2,No,No
Surface Convection Parameters,1C9872,0,473.81,143.75,9.14,0,9.14,12.19,3.66,1.00E-001,0,No,No
Surface Convection Parameters,FA9233,0,0.00,0.00,0.00,0,9.14,12.19,3.66,1.00E-001,0,No,No
Surface Convection Parameters,AF0124,0,302.86,143.75,9.14,0,9.14,12.19,3.66,1.00E-001,3,No,No
Surface Convection Parameters,74AB49,0,0.00,0.00,0.00,0,9.14,12.19,3.66,1.00E-001,0,No,No
Surface Convection Parameters,DF47AC,0,0.00,0.00,0.00,0,9.14,12.19,3.66,1.00E-001,0,No,No
Surface Convection Parameters,F41621,0,0.00,0.00,0.00,0,9.14,12.19,3.66,1.00E-001,0,No,No
Surface Convection Parameters,7C0F83,0,0.00,0.00,0.00,0,9.14,12.19,3.66,1.00E-001,0,No,No
Surface Convection Parameters,NW STAIR SLAB,0,0.00,0.00,0.00,0,9.14,12.19,3.66,1.00E-001,0,No,No
Surface Convection Parameters,NW STAIR ROOF,0,1373.29,208.48,0.00,0,9.14,12.19,3.66,1.00E-001,0,No,No
Surface Convection Parameters,NW STAIR_INTERNALMASS_1,0,0.00,0.00,0.00,0,9.14,12.19,3.66,1.00E-001,0,No,No
Surface Convection Parameters,8FF821,0,0.00,0.00,0.00,0,9.14,6.10,2.93,2.00E-002,0,No,No
Surface Convection Parameters,850EA7,0,473.81,134.43,9.14,0,9.14,6.10,2.93,2.00E-002,4,No,No
Surface Convection Parameters,C635A6,0,473.81,134.43,9.14,0,9.14,6.10,2.93,2.00E-002,1,No,No
Surface Convection Parameters,1068C8,0,0.00,0.00,0.00,0,9.14,6.10,2.93,2.00E-002,0,No,No
Surface Convection Parameters,E2AFEB,0,0.00,0.00,0.00,0,9.14,6.10,2.93,2.00E-002,0,No,No
Surface Convection Parameters,99468F,0,0.00,0.00,0.00,0,9.14,6.10,2.93,2.00E-002,0,No,No
Surface Convection Parameters,17258E,0,0.00,0.00,0.00,0,9.14,6.10,2.93,2.00E-002,0,No,No
Surface Convection Parameters,573330,0,0.00,0.00,0.00,0,9.14,6.10,2.93,2.00E-002,0,No,No
Surface Convection Parameters,270BCE,0,302.86,110.86,9.14,0,9.14,6.10,2.93,2.00E-002,4,No,No
Surface Convection Parameters,F402E9,0,302.86,110.86,9.14,0,9.14,6.10,2.93,2.00E-002,0,No,No
Surface Convection Parameters,SW STAIR SLAB,0,0.00,0.00,0.00,0,9.14,6.10,2.93,2.00E-002,0,No,No
Surface Convection Parameters,SW STAIR ROOF,0,1373.29,208.48,0.00,0,9.14,6.10,2.93,2.00E-002,0,No,No
Surface Convection Parameters,SW STAIR_INTERNALMASS_1,0,0.00,0.00,0.00,0,9.14,6.10,2.93,2.00E-002,0,No,No
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 ANESTHESIA_INFILTRATION,INFIL_SCH,FLOOR 1 ANESTHESIA,10.03,2.2,4.762E-003,4.746E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 CAFE_INFILTRATION,INFIL_SCH,FLOOR 1 CAFE,39.02,42.0,1.058E-002,2.712E-004,5.696E-004,0.320,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 DRESSING ROOM_INFILTRATION,INFIL_SCH,FLOOR 1 DRESSING ROOM,4.18,0.2,4.762E-003,1.139E-003,5.696E-004,1.345,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 ELECTRICAL ROOM_INFILTRATION,INFIL_SCH,FLOOR 1 ELECTRICAL ROOM,9.10,0.1,3.704E-003,4.068E-004,5.696E-004,0.481,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 ELEVATOR PUMP ROOM_INFILTRATION,INFIL_SCH,FLOOR 1 ELEVATOR PUMP ROOM,8.45,0.1,1.058E-002,1.252E-003,5.155E-004,1.479,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 LOBBY_INFILTRATION,INFIL_SCH,FLOOR 1 LOBBY,57.79,6.2,1.164E-002,2.015E-004,5.199E-004,0.238,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 LOBBY TOILET_INFILTRATION,INFIL_SCH,FLOOR 1 LOBBY TOILET,5.02,0.3,3.175E-003,6.329E-004,5.696E-004,0.747,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 LOCKER ROOM_INFILTRATION,INFIL_SCH,FLOOR 1 LOCKER ROOM,61.32,9.9,1.164E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 MED GAS_INFILTRATION,INFIL_SCH,FLOOR 1 MED GAS,5.20,0.1,7.937E-003,1.526E-003,3.764E-004,1.802,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 MRI TOILET_INFILTRATION,INFIL_SCH,FLOOR 1 MRI TOILET,5.02,0.3,3.175E-003,6.329E-004,5.696E-004,0.747,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 OPERATING ROOM 1_INFILTRATION,INFIL_SCH,FLOOR 1 OPERATING ROOM 1,42.74,9.2,2.275E-002,5.324E-004,5.431E-004,0.629,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 OPERATING ROOM 2_INFILTRATION,INFIL_SCH,FLOOR 1 OPERATING ROOM 2,44.59,9.6,1.270E-002,2.848E-004,5.696E-004,0.336,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 PRE-OP ROOM 1_INFILTRATION,INFIL_SCH,FLOOR 1 PRE-OP ROOM 1,17.56,1.9,2.117E-003,1.205E-004,5.696E-004,0.142,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 PRE-OP TOILET_INFILTRATION,INFIL_SCH,FLOOR 1 PRE-OP TOILET,5.02,0.3,3.175E-003,6.329E-004,5.696E-004,0.747,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 PROCEDURE ROOM_INFILTRATION,INFIL_SCH,FLOOR 1 PROCEDURE ROOM,26.48,5.7,1.005E-002,3.797E-004,5.696E-004,0.448,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 RECEPTION_INFILTRATION,INFIL_SCH,FLOOR 1 RECEPTION,47.29,15.3,6.879E-003,1.455E-004,5.696E-004,0.172,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 RECOVERY ROOM_INFILTRATION,INFIL_SCH,FLOOR 1 RECOVERY ROOM,50.17,10.8,2.381E-002,4.746E-004,4.996E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 SCHEDULING_INFILTRATION,INFIL_SCH,FLOOR 1 SCHEDULING,11.06,0.6,3.704E-003,3.350E-004,5.696E-004,0.396,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 STEP DOWN_INFILTRATION,INFIL_SCH,FLOOR 1 STEP DOWN,27.87,6.0,1.958E-002,7.025E-004,5.390E-004,0.830,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 STORAGE_INFILTRATION,INFIL_SCH,FLOOR 1 STORAGE,85.47,1.8,3.334E-002,3.900E-004,2.181E-004,0.461,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 SUB-STERILE_INFILTRATION,INFIL_SCH,FLOOR 1 SUB-STERILE,18.21,1.0,7.408E-003,4.068E-004,5.696E-004,0.481,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 UTILITY HALL_INFILTRATION,INFIL_SCH,FLOOR 1 UTILITY HALL,23.78,1.3,8.466E-003,3.560E-004,2.476E-004,0.420,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 UTILITY ROOM_INFILTRATION,INFIL_SCH,FLOOR 1 UTILITY ROOM,33.45,0.7,9.525E-003,2.848E-004,5.101E-004,0.336,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 VESTIBULE_INFILTRATION,INFIL_SCH,FLOOR 1 VESTIBULE,6.69,0.4,4.233E-003,6.329E-004,4.511E-004,0.747,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 1 VESTIBULE_DOOR_INFILTRATION,INFIL_DOOR_OPENING_SCH,FLOOR 1 VESTIBULE,6.69,0.4,0.777,0.116,8.279E-002,137.167,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 2 CONFERENCE_INFILTRATION,INFIL_SCH,FLOOR 2 CONFERENCE,31.22,16.8,2.117E-002,6.781E-004,5.696E-004,0.801,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 2 EXAM 1_INFILTRATION,INFIL_SCH,FLOOR 2 EXAM 1,33.45,7.2,2.222E-002,6.645E-004,5.696E-004,0.785,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 2 EXAM 2_INFILTRATION,INFIL_SCH,FLOOR 2 EXAM 2,50.17,10.8,9.525E-003,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 2 EXAM 3_INFILTRATION,INFIL_SCH,FLOOR 2 EXAM 3,66.89,14.4,1.270E-002,1.899E-004,5.696E-004,0.224,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 2 EXAM 4_INFILTRATION,INFIL_SCH,FLOOR 2 EXAM 4,7.80,1.7,3.704E-003,4.746E-004,5.696E-004,0.561,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 2 EXAM 5_INFILTRATION,INFIL_SCH,FLOOR 2 EXAM 5,32.52,7.0,1.323E-002,4.068E-004,5.696E-004,0.481,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 2 EXAM 6_INFILTRATION,INFIL_SCH,FLOOR 2 EXAM 6,20.90,4.5,7.937E-003,3.797E-004,5.696E-004,0.448,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 2 EXAM 7_INFILTRATION,INFIL_SCH,FLOOR 2 EXAM 7,73.58,15.8,1.270E-002,1.726E-004,5.696E-004,0.204,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 2 EXAM 8_INFILTRATION,INFIL_SCH,FLOOR 2 EXAM 8,25.08,5.4,9.525E-003,3.797E-004,5.696E-004,0.448,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 2 EXAM 9_INFILTRATION,INFIL_SCH,FLOOR 2 EXAM 9,36.79,7.9,6.350E-003,1.726E-004,5.696E-004,0.204,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 2 JANITOR_INFILTRATION,INFIL_SCH,FLOOR 2 JANITOR,5.85,0.1,8.466E-003,1.447E-003,5.696E-004,1.709,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 2 OFFICE_INFILTRATION,INFIL_SCH,FLOOR 2 OFFICE,52.03,2.8,2.117E-002,4.068E-004,5.696E-004,0.481,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 2 RECEPTION_INFILTRATION,INFIL_SCH,FLOOR 2 RECEPTION,91.42,29.5,2.593E-002,2.836E-004,5.696E-004,0.335,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 2 UTILITY_INFILTRATION,INFIL_SCH,FLOOR 2 UTILITY,11.71,0.3,4.762E-003,4.068E-004,5.696E-004,0.481,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 2 WORK_INFILTRATION,INFIL_SCH,FLOOR 2 WORK,157.01,8.5,1.376E-002,8.763E-005,5.696E-004,0.103,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 2 WORK TOILET_INFILTRATION,INFIL_SCH,FLOOR 2 WORK TOILET,5.02,0.3,3.175E-003,6.329E-004,5.696E-004,0.747,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 ELEVATOR HALL_INFILTRATION,INFIL_SCH,FLOOR 3 ELEVATOR HALL,34.37,1.9,2.117E-003,6.158E-005,5.557E-005,7.273E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 JANITOR_INFILTRATION,INFIL_SCH,FLOOR 3 JANITOR,5.85,0.1,8.466E-003,1.447E-003,4.087E-004,1.709,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 LOUNGE_INFILTRATION,INFIL_SCH,FLOOR 3 LOUNGE,70.51,11.4,1.217E-002,1.726E-004,1.325E-004,0.204,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 LOUNGE TOILET_INFILTRATION,INFIL_SCH,FLOOR 3 LOUNGE TOILET,17.84,1.0,6.350E-003,3.560E-004,2.191E-004,0.420,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 MECHANICAL_INFILTRATION,INFIL_SCH,FLOOR 3 MECHANICAL,32.52,0.5,1.323E-002,4.068E-004,2.373E-004,0.481,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 OFFICE_INFILTRATION,INFIL_SCH,FLOOR 3 OFFICE,282.05,15.2,3.916E-002,1.388E-004,1.116E-004,0.164,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 OFFICE HALL_INFILTRATION,INFIL_SCH,FLOOR 3 OFFICE HALL,77.48,4.2,3.175E-003,4.098E-005,3.823E-005,4.840E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 OFFICE TOILET_INFILTRATION,INFIL_SCH,FLOOR 3 OFFICE TOILET,5.02,0.3,3.175E-003,6.329E-004,2.998E-004,0.747,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 PHYSICAL THERAPY 1_INFILTRATION,INFIL_SCH,FLOOR 3 PHYSICAL THERAPY 1,120.77,26.0,4.498E-002,3.724E-004,2.252E-004,0.440,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 UNDEVELOPED 1_INFILTRATION,INFIL_SCH,FLOOR 3 UNDEVELOPED 1,210.70,4.5,3.810E-002,1.808E-004,1.372E-004,0.214,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 UNDEVELOPED 2_INFILTRATION,INFIL_SCH,FLOOR 3 UNDEVELOPED 2,107.02,2.3,2.963E-002,2.769E-004,1.863E-004,0.327,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 WORK_INFILTRATION,INFIL_SCH,FLOOR 3 WORK,53.33,2.9,2.170E-002,4.068E-004,2.373E-004,0.481,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, NE STAIR_INFILTRATION,INFIL_SCH,NE STAIR,15.61,0.8,5.556E-002,3.560E-003,4.746E-004,1.402,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, NW ELEVATOR_INFILTRATION,INFIL_SCH,NW ELEVATOR,13.01,0.2,4.286E-002,3.295E-003,4.651E-004,1.297,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, NW STAIR_INFILTRATION,INFIL_SCH,NW STAIR,17.84,1.0,6.350E-002,3.560E-003,4.766E-004,1.402,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, SW STAIR_INFILTRATION,INFIL_SCH,SW STAIR,8.92,0.5,3.175E-002,3.560E-003,4.766E-004,1.402,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 DRESSING ROOM_INFILTRATION,INFIL_SCH,FLOOR 3 DRESSING ROOM,3.90,0.2,0.000,0.000,0.000,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 HUMID_INFILTRATION,INFIL_SCH,FLOOR 3 HUMID,10.03,0.5,0.000,0.000,0.000,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 LOCKER_INFILTRATION,INFIL_SCH,FLOOR 3 LOCKER,11.15,1.8,0.000,0.000,0.000,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 MECHANICAL HALL_INFILTRATION,INFIL_SCH,FLOOR 3 MECHANICAL HALL,27.87,1.5,0.000,0.000,0.000,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 PHYSICAL THERAPY 2_INFILTRATION,INFIL_SCH,FLOOR 3 PHYSICAL THERAPY 2,55.00,11.8,0.000,0.000,0.000,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 PHYSICAL THERAPY TOILET_INFILTRATION,INFIL_SCH,FLOOR 3 PHYSICAL THERAPY TOILET,7.80,0.4,0.000,0.000,0.000,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 STORAGE 1_INFILTRATION,INFIL_SCH,FLOOR 3 STORAGE 1,10.03,0.2,0.000,0.000,0.000,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 STORAGE 2_INFILTRATION,INFIL_SCH,FLOOR 3 STORAGE 2,7.80,0.2,0.000,0.000,0.000,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 TREATMENT_INFILTRATION,INFIL_SCH,FLOOR 3 TREATMENT,44.22,9.5,0.000,0.000,0.000,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FLOOR 3 UTILITY_INFILTRATION,INFIL_SCH,FLOOR 3 UTILITY,20.07,0.4,0.000,0.000,0.000,0.000,0.000,0.000,0.224,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,FLOOR 1 ANESTHESIA,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 BIO HAZ,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 CAFE,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 CLEAN,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 CLEAN WORK,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 DICTATION,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 DRESSING ROOM,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 ELECTRICAL ROOM,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 ELEVATOR PUMP ROOM,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 HUMID,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 IT HALL,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 IT ROOM,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 LOBBY,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 LOBBY HALL,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 LOBBY TOILET,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 LOCKER ROOM,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 LOCKER ROOM HALL,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 LOUNGE,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 MED GAS,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 MRI CONTROL ROOM,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 MRI HALL,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 MRI ROOM,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 MRI TOILET,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 NOURISHMENT,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 NURSE HALL,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 NURSE JANITOR,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 NURSE STATION,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 NURSE TOILET,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 OFFICE,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 OPERATING ROOM 1,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 OPERATING ROOM 2,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 OPERATING ROOM 3,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 PACU,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 PRE-OP HALL,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 PRE-OP ROOM 1,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 PRE-OP ROOM 2,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 PRE-OP TOILET,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 PROCEDURE ROOM,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 RECEPTION,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 RECEPTION HALL,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 RECOVERY ROOM,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 SCHEDULING,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 SCRUB,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 SOIL,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 SOIL HOLD,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 SOIL WORK,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 STEP DOWN,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 STERILE HALL,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 STERILE STORAGE,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 STORAGE,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 SUB-STERILE,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 UTILITY HALL,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 UTILITY JANITOR,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 UTILITY ROOM,Mixing/Well-Stirred
RoomAir Model,FLOOR 1 VESTIBULE,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 CONFERENCE,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 CONFERENCE TOILET,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 DICTATION,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 EXAM 1,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 EXAM 2,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 EXAM 3,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 EXAM 4,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 EXAM 5,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 EXAM 6,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 EXAM 7,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 EXAM 8,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 EXAM 9,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 EXAM HALL 1,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 EXAM HALL 2,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 EXAM HALL 3,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 EXAM HALL 4,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 EXAM HALL 5,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 EXAM HALL 6,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 JANITOR,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 LOUNGE,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 NURSE STATION 1,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 NURSE STATION 2,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 OFFICE,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 OFFICE HALL,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 RECEPTION,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 RECEPTION HALL,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 RECEPTION TOILET,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 SCHEDULING 1,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 SCHEDULING 2,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 STORAGE 1,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 STORAGE 2,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 STORAGE 3,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 UTILITY,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 WORK,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 WORK HALL,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 WORK TOILET,Mixing/Well-Stirred
RoomAir Model,FLOOR 2 X-RAY,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 DRESSING ROOM,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 ELEVATOR HALL,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 HUMID,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 JANITOR,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 LOCKER,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 LOUNGE,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 LOUNGE TOILET,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 MECHANICAL,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 MECHANICAL HALL,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 OFFICE,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 OFFICE HALL,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 OFFICE TOILET,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 PHYSICAL THERAPY 1,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 PHYSICAL THERAPY 2,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 PHYSICAL THERAPY TOILET,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 STORAGE 1,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 STORAGE 2,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 TREATMENT,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 UNDEVELOPED 1,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 UNDEVELOPED 2,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 UTILITY,Mixing/Well-Stirred
RoomAir Model,FLOOR 3 WORK,Mixing/Well-Stirred
RoomAir Model,NE STAIR,Mixing/Well-Stirred
RoomAir Model,NW ELEVATOR,Mixing/Well-Stirred
RoomAir Model,NW STAIR,Mixing/Well-Stirred
RoomAir Model,SW STAIR,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.0000    
 Heating Sizing Factor Information, Zone FLOOR 2 X-RAY,   1.3500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.0000    
 Cooling Sizing Factor Information, Zone FLOOR 2 X-RAY,   1.3500    
! <Sky Daylight Factors>, Sky Type, MonthAndDay, Daylighting Control Name, Enclosure Name, Window Name, Reference Point, Daylight Factor
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,EEF55D,FLOOR 2 RECEPTION_DAYLREFPT1,8.7408E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,EEF55D,FLOOR 2 RECEPTION_DAYLREFPT2,2.0937E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,EEF55D,FLOOR 2 RECEPTION_DAYLREFPT1,9.8068E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,EEF55D,FLOOR 2 RECEPTION_DAYLREFPT2,2.3285E-002
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,EEF55D,FLOOR 2 RECEPTION_DAYLREFPT1,4.7299E-003
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,EEF55D,FLOOR 2 RECEPTION_DAYLREFPT2,1.2740E-002
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,EEF55D,FLOOR 2 RECEPTION_DAYLREFPT1,1.8009E-003
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,EEF55D,FLOOR 2 RECEPTION_DAYLREFPT2,4.7041E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,E55A57,FLOOR 2 RECEPTION_DAYLREFPT1,1.4389E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,E55A57,FLOOR 2 RECEPTION_DAYLREFPT2,1.4389E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,E55A57,FLOOR 2 RECEPTION_DAYLREFPT1,1.6241E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,E55A57,FLOOR 2 RECEPTION_DAYLREFPT2,1.6241E-003
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,E55A57,FLOOR 2 RECEPTION_DAYLREFPT1,9.1846E-004
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,E55A57,FLOOR 2 RECEPTION_DAYLREFPT2,9.1846E-004
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,E55A57,FLOOR 2 RECEPTION_DAYLREFPT1,4.4141E-004
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,E55A57,FLOOR 2 RECEPTION_DAYLREFPT2,4.4141E-004
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,93D018,FLOOR 2 RECEPTION_DAYLREFPT1,8.9206E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,93D018,FLOOR 2 RECEPTION_DAYLREFPT2,2.0508E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,93D018,FLOOR 2 RECEPTION_DAYLREFPT1,7.5355E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,93D018,FLOOR 2 RECEPTION_DAYLREFPT2,1.7737E-003
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,93D018,FLOOR 2 RECEPTION_DAYLREFPT1,8.1748E-003
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,93D018,FLOOR 2 RECEPTION_DAYLREFPT2,1.5927E-003
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,93D018,FLOOR 2 RECEPTION_DAYLREFPT1,6.5979E-003
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 2 RECEPTION_DAYLCTRL,FLOOR 2 RECEPTION,93D018,FLOOR 2 RECEPTION_DAYLREFPT2,1.3464E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,C61F0D,FLOOR 3 OFFICE_DAYLREFPT1,2.4784E-004
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,C61F0D,FLOOR 3 OFFICE_DAYLREFPT2,4.1315E-004
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,C61F0D,FLOOR 3 OFFICE_DAYLREFPT1,2.0068E-004
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,C61F0D,FLOOR 3 OFFICE_DAYLREFPT2,3.2929E-004
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,C61F0D,FLOOR 3 OFFICE_DAYLREFPT1,1.7211E-004
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,C61F0D,FLOOR 3 OFFICE_DAYLREFPT2,2.6161E-004
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,C61F0D,FLOOR 3 OFFICE_DAYLREFPT1,1.9744E-004
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,C61F0D,FLOOR 3 OFFICE_DAYLREFPT2,2.8122E-004
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,7248C5,FLOOR 3 OFFICE_DAYLREFPT1,1.4550E-004
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,7248C5,FLOOR 3 OFFICE_DAYLREFPT2,1.4550E-004
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,7248C5,FLOOR 3 OFFICE_DAYLREFPT1,1.1758E-004
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,7248C5,FLOOR 3 OFFICE_DAYLREFPT2,1.1758E-004
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,7248C5,FLOOR 3 OFFICE_DAYLREFPT1,9.8870E-005
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,7248C5,FLOOR 3 OFFICE_DAYLREFPT2,9.8870E-005
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,7248C5,FLOOR 3 OFFICE_DAYLREFPT1,1.3754E-004
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,7248C5,FLOOR 3 OFFICE_DAYLREFPT2,1.3754E-004
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,29FA28,FLOOR 3 OFFICE_DAYLREFPT1,1.7143E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,29FA28,FLOOR 3 OFFICE_DAYLREFPT2,1.8574E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,29FA28,FLOOR 3 OFFICE_DAYLREFPT1,1.3665E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,29FA28,FLOOR 3 OFFICE_DAYLREFPT2,1.4248E-003
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,29FA28,FLOOR 3 OFFICE_DAYLREFPT1,1.3909E-003
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,29FA28,FLOOR 3 OFFICE_DAYLREFPT2,1.0425E-003
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,29FA28,FLOOR 3 OFFICE_DAYLREFPT1,1.4880E-003
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,29FA28,FLOOR 3 OFFICE_DAYLREFPT2,1.2344E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,F0B23F,FLOOR 3 OFFICE_DAYLREFPT1,1.5367E-002
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,F0B23F,FLOOR 3 OFFICE_DAYLREFPT2,5.1561E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,F0B23F,FLOOR 3 OFFICE_DAYLREFPT1,1.1576E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,F0B23F,FLOOR 3 OFFICE_DAYLREFPT2,3.8016E-003
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,F0B23F,FLOOR 3 OFFICE_DAYLREFPT1,1.0056E-002
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,F0B23F,FLOOR 3 OFFICE_DAYLREFPT2,2.2732E-003
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,F0B23F,FLOOR 3 OFFICE_DAYLREFPT1,1.7671E-002
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,F0B23F,FLOOR 3 OFFICE_DAYLREFPT2,3.5729E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,EEC10E,FLOOR 3 OFFICE_DAYLREFPT1,1.3035E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,EEC10E,FLOOR 3 OFFICE_DAYLREFPT2,1.6529E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,EEC10E,FLOOR 3 OFFICE_DAYLREFPT1,1.0187E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,EEC10E,FLOOR 3 OFFICE_DAYLREFPT2,1.2483E-003
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,EEC10E,FLOOR 3 OFFICE_DAYLREFPT1,9.0016E-004
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,EEC10E,FLOOR 3 OFFICE_DAYLREFPT2,8.0556E-004
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,EEC10E,FLOOR 3 OFFICE_DAYLREFPT1,1.0584E-003
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,EEC10E,FLOOR 3 OFFICE_DAYLREFPT2,1.0363E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,944FCE,FLOOR 3 OFFICE_DAYLREFPT1,1.9050E-004
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,944FCE,FLOOR 3 OFFICE_DAYLREFPT2,3.3542E-004
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,944FCE,FLOOR 3 OFFICE_DAYLREFPT1,1.5408E-004
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,944FCE,FLOOR 3 OFFICE_DAYLREFPT2,2.6485E-004
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,944FCE,FLOOR 3 OFFICE_DAYLREFPT1,1.3009E-004
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,944FCE,FLOOR 3 OFFICE_DAYLREFPT2,1.9800E-004
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,944FCE,FLOOR 3 OFFICE_DAYLREFPT1,1.6930E-004
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,944FCE,FLOOR 3 OFFICE_DAYLREFPT2,2.3815E-004
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,C41399,FLOOR 3 OFFICE_DAYLREFPT1,1.7207E-004
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,C41399,FLOOR 3 OFFICE_DAYLREFPT2,2.0679E-004
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,C41399,FLOOR 3 OFFICE_DAYLREFPT1,1.3810E-004
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,C41399,FLOOR 3 OFFICE_DAYLREFPT2,1.6587E-004
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,C41399,FLOOR 3 OFFICE_DAYLREFPT1,1.1386E-004
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,C41399,FLOOR 3 OFFICE_DAYLREFPT2,1.3456E-004
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,C41399,FLOOR 3 OFFICE_DAYLREFPT1,1.5194E-004
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 3 OFFICE_DAYLCTRL,FLOOR 3 OFFICE,C41399,FLOOR 3 OFFICE_DAYLREFPT2,1.6775E-004
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 3 LOUNGE_DAYLCTRL,FLOOR 3 LOUNGE,9BA05A,FLOOR 3 LOUNGE_DAYLREFPT1,8.4801E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 3 LOUNGE_DAYLCTRL,FLOOR 3 LOUNGE,9BA05A,FLOOR 3 LOUNGE_DAYLREFPT2,4.3475E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 3 LOUNGE_DAYLCTRL,FLOOR 3 LOUNGE,9BA05A,FLOOR 3 LOUNGE_DAYLREFPT1,6.5490E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 3 LOUNGE_DAYLCTRL,FLOOR 3 LOUNGE,9BA05A,FLOOR 3 LOUNGE_DAYLREFPT2,3.2731E-003
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 3 LOUNGE_DAYLCTRL,FLOOR 3 LOUNGE,9BA05A,FLOOR 3 LOUNGE_DAYLREFPT1,6.3392E-003
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 3 LOUNGE_DAYLCTRL,FLOOR 3 LOUNGE,9BA05A,FLOOR 3 LOUNGE_DAYLREFPT2,2.2091E-003
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 3 LOUNGE_DAYLCTRL,FLOOR 3 LOUNGE,9BA05A,FLOOR 3 LOUNGE_DAYLREFPT1,9.2014E-003
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 3 LOUNGE_DAYLCTRL,FLOOR 3 LOUNGE,9BA05A,FLOOR 3 LOUNGE_DAYLREFPT2,3.1153E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 3 LOUNGE_DAYLCTRL,FLOOR 3 LOUNGE,C639E8,FLOOR 3 LOUNGE_DAYLREFPT1,8.7550E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 3 LOUNGE_DAYLCTRL,FLOOR 3 LOUNGE,C639E8,FLOOR 3 LOUNGE_DAYLREFPT2,4.4758E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 3 LOUNGE_DAYLCTRL,FLOOR 3 LOUNGE,C639E8,FLOOR 3 LOUNGE_DAYLREFPT1,6.6515E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 3 LOUNGE_DAYLCTRL,FLOOR 3 LOUNGE,C639E8,FLOOR 3 LOUNGE_DAYLREFPT2,3.3328E-003
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 3 LOUNGE_DAYLCTRL,FLOOR 3 LOUNGE,C639E8,FLOOR 3 LOUNGE_DAYLREFPT1,5.7767E-003
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 3 LOUNGE_DAYLCTRL,FLOOR 3 LOUNGE,C639E8,FLOOR 3 LOUNGE_DAYLREFPT2,2.0681E-003
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 3 LOUNGE_DAYLCTRL,FLOOR 3 LOUNGE,C639E8,FLOOR 3 LOUNGE_DAYLREFPT1,9.1944E-003
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 3 LOUNGE_DAYLCTRL,FLOOR 3 LOUNGE,C639E8,FLOOR 3 LOUNGE_DAYLREFPT2,3.1083E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,EB042B,FLOOR 2 OFFICE_DAYLREFPT1,1.2335E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,EB042B,FLOOR 2 OFFICE_DAYLREFPT2,1.5183E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,EB042B,FLOOR 2 OFFICE_DAYLREFPT1,1.0925E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,EB042B,FLOOR 2 OFFICE_DAYLREFPT2,1.3153E-003
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,EB042B,FLOOR 2 OFFICE_DAYLREFPT1,9.3226E-004
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,EB042B,FLOOR 2 OFFICE_DAYLREFPT2,1.0980E-003
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,EB042B,FLOOR 2 OFFICE_DAYLREFPT1,8.3545E-004
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,EB042B,FLOOR 2 OFFICE_DAYLREFPT2,9.8183E-004
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,4C1F71,FLOOR 2 OFFICE_DAYLREFPT1,1.3618E-002
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,4C1F71,FLOOR 2 OFFICE_DAYLREFPT2,5.0527E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,4C1F71,FLOOR 2 OFFICE_DAYLREFPT1,1.3961E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,4C1F71,FLOOR 2 OFFICE_DAYLREFPT2,4.7689E-003
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,4C1F71,FLOOR 2 OFFICE_DAYLREFPT1,1.3690E-002
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,4C1F71,FLOOR 2 OFFICE_DAYLREFPT2,4.7973E-003
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,4C1F71,FLOOR 2 OFFICE_DAYLREFPT1,7.2184E-003
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,4C1F71,FLOOR 2 OFFICE_DAYLREFPT2,2.6960E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,D23C8B,FLOOR 2 OFFICE_DAYLREFPT1,2.5456E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,D23C8B,FLOOR 2 OFFICE_DAYLREFPT2,2.7099E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,D23C8B,FLOOR 2 OFFICE_DAYLREFPT1,2.7697E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,D23C8B,FLOOR 2 OFFICE_DAYLREFPT2,2.7970E-003
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,D23C8B,FLOOR 2 OFFICE_DAYLREFPT1,1.5773E-003
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,D23C8B,FLOOR 2 OFFICE_DAYLREFPT2,1.8807E-003
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,D23C8B,FLOOR 2 OFFICE_DAYLREFPT1,8.3558E-004
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,D23C8B,FLOOR 2 OFFICE_DAYLREFPT2,9.8196E-004
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,B4E4BE,FLOOR 2 OFFICE_DAYLREFPT1,6.2495E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,B4E4BE,FLOOR 2 OFFICE_DAYLREFPT2,3.4697E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,B4E4BE,FLOOR 2 OFFICE_DAYLREFPT1,5.1286E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,B4E4BE,FLOOR 2 OFFICE_DAYLREFPT2,2.9353E-003
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,B4E4BE,FLOOR 2 OFFICE_DAYLREFPT1,6.2418E-003
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,B4E4BE,FLOOR 2 OFFICE_DAYLREFPT2,3.0888E-003
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,B4E4BE,FLOOR 2 OFFICE_DAYLREFPT1,7.2177E-003
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 2 OFFICE_DAYLCTRL,FLOOR 2 OFFICE,B4E4BE,FLOOR 2 OFFICE_DAYLREFPT2,2.6959E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 2 CONFERENCE_DAYLCTRL,FLOOR 2 CONFERENCE,F52F3D,FLOOR 2 CONFERENCE_DAYLREFPT1,2.1531E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 2 CONFERENCE_DAYLCTRL,FLOOR 2 CONFERENCE,F52F3D,FLOOR 2 CONFERENCE_DAYLREFPT2,1.0591E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 2 CONFERENCE_DAYLCTRL,FLOOR 2 CONFERENCE,F52F3D,FLOOR 2 CONFERENCE_DAYLREFPT1,1.9874E-003
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 2 CONFERENCE_DAYLCTRL,FLOOR 2 CONFERENCE,F52F3D,FLOOR 2 CONFERENCE_DAYLREFPT2,1.0515E-002
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 2 CONFERENCE_DAYLCTRL,FLOOR 2 CONFERENCE,F52F3D,FLOOR 2 CONFERENCE_DAYLREFPT1,1.8181E-003
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 2 CONFERENCE_DAYLCTRL,FLOOR 2 CONFERENCE,F52F3D,FLOOR 2 CONFERENCE_DAYLREFPT2,1.0621E-002
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 2 CONFERENCE_DAYLCTRL,FLOOR 2 CONFERENCE,F52F3D,FLOOR 2 CONFERENCE_DAYLREFPT1,1.2272E-003
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 2 CONFERENCE_DAYLCTRL,FLOOR 2 CONFERENCE,F52F3D,FLOOR 2 CONFERENCE_DAYLREFPT2,5.7600E-003
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 2 CONFERENCE_DAYLCTRL,FLOOR 2 CONFERENCE,80885D,FLOOR 2 CONFERENCE_DAYLREFPT1,4.2214E-002
 Sky Daylight Factors,Clear Sky,01/21,FLOOR 2 CONFERENCE_DAYLCTRL,FLOOR 2 CONFERENCE,80885D,FLOOR 2 CONFERENCE_DAYLREFPT2,3.6542E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 2 CONFERENCE_DAYLCTRL,FLOOR 2 CONFERENCE,80885D,FLOOR 2 CONFERENCE_DAYLREFPT1,4.9067E-002
 Sky Daylight Factors,Clear Turbid Sky,01/21,FLOOR 2 CONFERENCE_DAYLCTRL,FLOOR 2 CONFERENCE,80885D,FLOOR 2 CONFERENCE_DAYLREFPT2,4.1789E-002
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 2 CONFERENCE_DAYLCTRL,FLOOR 2 CONFERENCE,80885D,FLOOR 2 CONFERENCE_DAYLREFPT1,2.1878E-002
 Sky Daylight Factors,Intermediate Sky,01/21,FLOOR 2 CONFERENCE_DAYLCTRL,FLOOR 2 CONFERENCE,80885D,FLOOR 2 CONFERENCE_DAYLREFPT2,2.0527E-002
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 2 CONFERENCE_DAYLCTRL,FLOOR 2 CONFERENCE,80885D,FLOOR 2 CONFERENCE_DAYLREFPT1,7.5548E-003
 Sky Daylight Factors,Overcast Sky,01/21,FLOOR 2 CONFERENCE_DAYLCTRL,FLOOR 2 CONFERENCE,80885D,FLOOR 2 CONFERENCE_DAYLREFPT2,7.5548E-003
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, FLOOR 1 ANESTHESIA, Cooling, 701.86978, 701.86978, 5.18688E-002, 5.18688E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 10.03353, 2.16021, 1.52911E-002, 0.00000
 Zone Sizing Information, FLOOR 1 ANESTHESIA, Heating, 294.33832, 294.33832, 1.27586E-002, 1.52911E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 10.03353, 2.16021, 1.52911E-002, 0.00000
 Zone Sizing Information, FLOOR 1 BIO HAZ, Cooling, 196.34038, 196.34038, 1.43731E-002, 1.43731E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 5.20257, 0.11200, 3.17148E-003, 0.00000
 Zone Sizing Information, FLOOR 1 BIO HAZ, Heating, 117.04589, 117.04589, 5.11162E-003, 5.11162E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 5.20257, 0.11200, 3.17148E-003, 0.00000
 Zone Sizing Information, FLOOR 1 CAFE, Cooling, 3890.93680, 3890.93680, 0.29307, 0.29307, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 13:40:00, 30.14500, 1.33667E-002, 39.01928, 42.00409, 0.18436, 0.00000
 Zone Sizing Information, FLOOR 1 CAFE, Heating, 276.24786, 276.24786, 1.21163E-002, 0.18436, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 39.01928, 42.00409, 0.18436, 0.00000
 Zone Sizing Information, FLOOR 1 CLEAN, Cooling, 871.16158, 871.16158, 6.44154E-002, 6.44154E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 11.70578, 2.52025, 1.78396E-002, 0.00000
 Zone Sizing Information, FLOOR 1 CLEAN, Heating, 0.00000, 0.00000, 0.00000, 1.78396E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 07:20:00, -16.30000, 9.24091E-004, 11.70578, 2.52025, 1.78396E-002, 0.00000
 Zone Sizing Information, FLOOR 1 CLEAN WORK, Cooling, 1075.23131, 1075.23131, 7.94446E-002, 7.94446E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 15.32900, 3.30032, 2.33614E-002, 0.00000
 Zone Sizing Information, FLOOR 1 CLEAN WORK, Heating, 0.00000, 0.00000, 0.00000, 2.33614E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 07:20:00, -16.30000, 9.24091E-004, 15.32900, 3.30032, 2.33614E-002, 0.00000
 Zone Sizing Information, FLOOR 1 DICTATION, Cooling, 635.34862, 635.34862, 4.67813E-002, 4.67813E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 11.70578, 0.63006, 5.05456E-003, 0.00000
 Zone Sizing Information, FLOOR 1 DICTATION, Heating, 0.00000, 0.00000, 0.00000, 5.05456E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 07:20:00, -16.30000, 9.24091E-004, 11.70578, 0.63006, 5.05456E-003, 0.00000
 Zone Sizing Information, FLOOR 1 DRESSING ROOM, Cooling, 236.45789, 236.45789, 1.74340E-002, 1.74340E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 4.18064, 0.22502, 1.80520E-003, 0.00000
 Zone Sizing Information, FLOOR 1 DRESSING ROOM, Heating, 250.06087, 250.06087, 1.09205E-002, 1.09205E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 4.18064, 0.22502, 1.80520E-003, 0.00000
 Zone Sizing Information, FLOOR 1 ELECTRICAL ROOM, Cooling, 738.02719, 738.02719, 5.46188E-002, 5.46188E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 9.10450, 0.14700, 0.00000, 0.00000
 Zone Sizing Information, FLOOR 1 ELECTRICAL ROOM, Heating, 86.91268, 86.91268, 3.79275E-003, 3.79275E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 9.10450, 0.14700, 0.00000, 0.00000
 Zone Sizing Information, FLOOR 1 ELEVATOR PUMP ROOM, Cooling, 886.66678, 886.66678, 6.57352E-002, 6.57352E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 8.45418, 0.13650, 0.00000, 0.00000
 Zone Sizing Information, FLOOR 1 ELEVATOR PUMP ROOM, Heating, 626.97478, 626.97478, 2.74184E-002, 2.74184E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 8.45418, 0.13650, 0.00000, 0.00000
 Zone Sizing Information, FLOOR 1 HUMID, Cooling, 308.37930, 308.37930, 2.27479E-002, 2.27479E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 5.01676, 0.27003, 2.16624E-003, 0.00000
 Zone Sizing Information, FLOOR 1 HUMID, Heating, 0.00000, 0.00000, 0.00000, 2.16624E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 07:20:00, -16.30000, 9.24091E-004, 5.01676, 0.27003, 2.16624E-003, 0.00000
 Zone Sizing Information, FLOOR 1 IT HALL, Cooling, 540.98670, 540.98670, 3.96937E-002, 3.96937E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 13.00643, 0.70000, 3.96436E-003, 0.00000
 Zone Sizing Information, FLOOR 1 IT HALL, Heating, 11.19451, 11.19451, 4.94281E-004, 3.96436E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 13.00643, 0.70000, 3.96436E-003, 0.00000
 Zone Sizing Information, FLOOR 1 IT ROOM, Cooling, 495.11799, 495.11799, 3.63902E-002, 3.63902E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 10.40514, 0.56005, 4.49294E-003, 0.00000
 Zone Sizing Information, FLOOR 1 IT ROOM, Heating, 22.24083, 22.24083, 9.77499E-004, 4.49294E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 10.40514, 0.56005, 4.49294E-003, 0.00000
 Zone Sizing Information, FLOOR 1 LOBBY, Cooling, 2982.24578, 2982.24578, 0.22435, 0.22435, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:20:00, 28.68800, 1.33641E-002, 57.78569, 6.22061, 3.22906E-002, 0.00000
 Zone Sizing Information, FLOOR 1 LOBBY, Heating, 1151.58348, 1151.58348, 4.98596E-002, 4.98596E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 57.78569, 6.22061, 3.22906E-002, 0.00000
 Zone Sizing Information, FLOOR 1 LOBBY HALL, Cooling, 1019.08546, 1019.08546, 7.48097E-002, 7.48097E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 22.29673, 1.20000, 6.79604E-003, 0.00000
 Zone Sizing Information, FLOOR 1 LOBBY HALL, Heating, 0.00000, 0.00000, 0.00000, 6.79604E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -16.30000, 9.24091E-004, 22.29673, 1.20000, 6.79604E-003, 0.00000
 Zone Sizing Information, FLOOR 1 LOBBY TOILET, Cooling, 284.17951, 284.17951, 2.09458E-002, 2.09458E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 5.01676, 0.27000, 0.00000, 0.00000
 Zone Sizing Information, FLOOR 1 LOBBY TOILET, Heating, 305.62881, 305.62881, 1.33511E-002, 1.33511E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 5.01676, 0.27000, 0.00000, 0.00000
 Zone Sizing Information, FLOOR 1 LOCKER ROOM, Cooling, 3916.75668, 3916.75668, 0.28896, 0.28896, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 61.31601, 9.90096, 4.20505E-002, 0.00000
 Zone Sizing Information, FLOOR 1 LOCKER ROOM, Heating, 0.00000, 0.00000, 0.00000, 4.20505E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -16.30000, 9.24091E-004, 61.31601, 9.90096, 4.20505E-002, 0.00000
 Zone Sizing Information, FLOOR 1 LOCKER ROOM HALL, Cooling, 1776.27681, 1776.27681, 0.13004, 0.13004, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 46.07991, 2.48000, 1.40452E-002, 0.00000
 Zone Sizing Information, FLOOR 1 LOCKER ROOM HALL, Heating, 0.00000, 0.00000, 0.00000, 1.40452E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 07:20:00, -16.30000, 9.24091E-004, 46.07991, 2.48000, 1.40452E-002, 0.00000
 Zone Sizing Information, FLOOR 1 LOUNGE, Cooling, 2210.50248, 2210.50248, 0.16317, 0.16317, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 33.44509, 5.40053, 2.29366E-002, 0.00000
 Zone Sizing Information, FLOOR 1 LOUNGE, Heating, 0.00000, 0.00000, 0.00000, 2.29366E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 07:20:00, -16.30000, 9.24091E-004, 33.44509, 5.40053, 2.29366E-002, 0.00000
 Zone Sizing Information, FLOOR 1 MED GAS, Cooling, 151.41360, 151.41360, 1.13900E-002, 1.13900E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 12:30:00, 29.46300, 1.33655E-002, 5.20257, 0.11200, 3.17148E-003, 0.00000
 Zone Sizing Information, FLOOR 1 MED GAS, Heating, 574.65652, 574.65652, 2.51935E-002, 2.51935E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 5.20257, 0.11200, 3.17148E-003, 0.00000
 Zone Sizing Information, FLOOR 1 MRI CONTROL ROOM, Cooling, 2141.68381, 2141.68381, 0.15910, 0.15910, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 15.60771, 3.36033, 2.37861E-002, 0.00000
 Zone Sizing Information, FLOOR 1 MRI CONTROL ROOM, Heating, 0.00000, 0.00000, 0.00000, 2.37861E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 07:20:00, -16.30000, 9.24091E-004, 15.60771, 3.36033, 2.37861E-002, 0.00000
 Zone Sizing Information, FLOOR 1 MRI HALL, Cooling, 663.77320, 663.77320, 4.87984E-002, 4.87984E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 13.65675, 0.73500, 4.16258E-003, 0.00000
 Zone Sizing Information, FLOOR 1 MRI HALL, Heating, 2.91463, 2.91463, 1.28510E-004, 4.16258E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 07:30:00, -16.30000, 9.24091E-004, 13.65675, 0.73500, 4.16258E-003, 0.00000
 Zone Sizing Information, FLOOR 1 MRI ROOM, Cooling, 5364.23787, 5364.23787, 0.39837, 0.39837, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 40.87734, 8.80086, 6.22970E-002, 0.00000
 Zone Sizing Information, FLOOR 1 MRI ROOM, Heating, 0.00000, 0.00000, 0.00000, 6.22970E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 07:20:00, -16.30000, 9.24091E-004, 40.87734, 8.80086, 6.22970E-002, 0.00000
 Zone Sizing Information, FLOOR 1 MRI TOILET, Cooling, 240.60605, 240.60605, 1.76938E-002, 1.76938E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 5.01676, 0.27000, 0.00000, 0.00000
 Zone Sizing Information, FLOOR 1 MRI TOILET, Heating, 200.82191, 200.82191, 8.72753E-003, 8.72753E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 5.01676, 0.27000, 0.00000, 0.00000
 Zone Sizing Information, FLOOR 1 NOURISHMENT, Cooling, 1183.41572, 1183.41572, 8.74301E-002, 8.74301E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 16.90835, 2.72999, 1.37431E-002, 0.00000
 Zone Sizing Information, FLOOR 1 NOURISHMENT, Heating, 0.00000, 0.00000, 0.00000, 1.37431E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 07:20:00, -16.30000, 9.24091E-004, 16.90835, 2.72999, 1.37431E-002, 0.00000
 Zone Sizing Information, FLOOR 1 NURSE HALL, Cooling, 2022.55595, 2022.55595, 0.14835, 0.14835, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 46.07991, 2.48000, 1.40452E-002, 0.00000
 Zone Sizing Information, FLOOR 1 NURSE HALL, Heating, 50.26547, 50.26547, 2.21428E-003, 1.40452E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 46.07991, 2.48000, 1.40452E-002, 0.00000
 Zone Sizing Information, FLOOR 1 NURSE JANITOR, Cooling, 231.81553, 231.81553, 1.70303E-002, 1.70303E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 5.01676, 0.10800, 3.05821E-003, 0.00000
 Zone Sizing Information, FLOOR 1 NURSE JANITOR, Heating, 0.00000, 0.00000, 0.00000, 3.05821E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 07:20:00, -16.30000, 9.24091E-004, 5.01676, 0.10800, 3.05821E-003, 0.00000
 Zone Sizing Information, FLOOR 1 NURSE STATION, Cooling, 1578.59644, 1578.59644, 0.11650, 0.11650, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 24.24769, 3.91498, 1.97085E-002, 0.00000
 Zone Sizing Information, FLOOR 1 NURSE STATION, Heating, 0.00000, 0.00000, 0.00000, 1.97085E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 07:20:00, -16.30000, 9.24091E-004, 24.24769, 3.91498, 1.97085E-002, 0.00000
 Zone Sizing Information, FLOOR 1 NURSE TOILET, Cooling, 291.53475, 291.53475, 2.14931E-002, 2.14931E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 5.01676, 0.27000, 0.00000, 0.00000
 Zone Sizing Information, FLOOR 1 OFFICE, Cooling, 1901.89170, 1901.89170, 0.13936, 0.13936, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 44.87217, 2.41524, 1.93758E-002, 0.00000
 Zone Sizing Information, FLOOR 1 OFFICE, Heating, 0.00000, 0.00000, 0.00000, 1.93758E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -16.30000, 9.24091E-004, 44.87217, 2.41524, 1.93758E-002, 0.00000
 Zone Sizing Information, FLOOR 1 OPERATING ROOM 1, Cooling, 6490.54569, 6490.54569, 0.72269, 0.72361, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 10:40:00, 27.69600, 1.33623E-002, 42.73540, 9.20090, 0.23881, 0.00000
 Zone Sizing Information, FLOOR 1 OPERATING ROOM 1, Heating, 0.00000, 0.00000, 0.00000, 0.23881, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -16.30000, 9.24091E-004, 42.73540, 9.20090, 0.23881, 0.00000
 Zone Sizing Information, FLOOR 1 OPERATING ROOM 2, Cooling, 6812.02343, 6812.02343, 0.75843, 0.75843, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 44.59346, 9.60093, 0.24919, 0.00000
 Zone Sizing Information, FLOOR 1 OPERATING ROOM 2, Heating, 0.00000, 0.00000, 0.00000, 0.24919, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 06:20:00, -16.30000, 9.24091E-004, 44.59346, 9.60093, 0.24919, 0.00000
 Zone Sizing Information, FLOOR 1 OPERATING ROOM 3, Cooling, 6453.60341, 6453.60341, 0.71852, 0.74878, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 44.22185, 9.52093, 0.24711, 0.00000
 Zone Sizing Information, FLOOR 1 OPERATING ROOM 3, Heating, 0.00000, 0.00000, 0.00000, 0.24711, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -16.30000, 9.24091E-004, 44.22185, 9.52093, 0.24711, 0.00000
 Zone Sizing Information, FLOOR 1 PACU, Cooling, 813.95330, 813.95330, 6.02421E-002, 6.02421E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 10.03353, 2.16021, 3.22812E-002, 0.00000
 Zone Sizing Information, FLOOR 1 PACU, Heating, 0.00000, 0.00000, 0.00000, 3.22812E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 07:20:00, -16.30000, 9.24091E-004, 10.03353, 2.16021, 3.22812E-002, 0.00000
 Zone Sizing Information, FLOOR 1 PRE-OP HALL, Cooling, 2015.01103, 2015.01103, 0.14768, 0.14768, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 49.05281, 2.64000, 1.49513E-002, 0.00000
 Zone Sizing Information, FLOOR 1 PRE-OP HALL, Heating, 0.00000, 0.00000, 0.00000, 1.49513E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -16.30000, 9.24091E-004, 49.05281, 2.64000, 1.49513E-002, 0.00000
 Zone Sizing Information, FLOOR 1 PRE-OP ROOM 1, Cooling, 984.94927, 984.94927, 7.25744E-002, 8.91925E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 17.55867, 1.89018, 5.20321E-002, 0.00000
 Zone Sizing Information, FLOOR 1 PRE-OP ROOM 1, Heating, 0.00000, 0.00000, 0.00000, 5.20321E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -16.30000, 9.24091E-004, 17.55867, 1.89018, 5.20321E-002, 0.00000
 Zone Sizing Information, FLOOR 1 PRE-OP ROOM 2, Cooling, 1821.38005, 1821.38005, 0.13418, 0.15951, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 31.40123, 3.38033, 9.30522E-002, 0.00000
 Zone Sizing Information, FLOOR 1 PRE-OP ROOM 2, Heating, 0.00000, 0.00000, 0.00000, 9.30522E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 07:20:00, -16.30000, 9.24091E-004, 31.40123, 3.38033, 9.30522E-002, 0.00000
 Zone Sizing Information, FLOOR 1 PRE-OP TOILET, Cooling, 238.93680, 238.93680, 1.75671E-002, 1.75671E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 5.01676, 0.27000, 0.00000, 0.00000
 Zone Sizing Information, FLOOR 1 PRE-OP TOILET, Heating, 252.81182, 252.81182, 1.10208E-002, 1.10208E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 5.01676, 0.27000, 0.00000, 0.00000
 Zone Sizing Information, FLOOR 1 PROCEDURE ROOM, Cooling, 1957.43364, 1957.43364, 0.14472, 0.33624, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 26.47737, 5.70055, 0.10760, 0.00000
 Zone Sizing Information, FLOOR 1 PROCEDURE ROOM, Heating, 246.85923, 246.85923, 1.07305E-002, 0.10760, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 26.47737, 5.70055, 0.10760, 0.00000
 Zone Sizing Information, FLOOR 1 RECEPTION, Cooling, 2907.52725, 2907.52725, 0.21449, 0.21449, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 47.28765, 15.27149, 5.04500E-002, 0.00000
 Zone Sizing Information, FLOOR 1 RECEPTION, Heating, 0.00000, 0.00000, 0.00000, 5.04500E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -16.30000, 9.24091E-004, 47.28765, 15.27149, 5.04500E-002, 0.00000
 Zone Sizing Information, FLOOR 1 RECEPTION HALL, Cooling, 520.24511, 520.24511, 3.81726E-002, 3.81726E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 11.89159, 0.64000, 3.62456E-003, 0.00000
 Zone Sizing Information, FLOOR 1 RECEPTION HALL, Heating, 0.00000, 0.00000, 0.00000, 3.62456E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -16.30000, 9.24091E-004, 11.89159, 0.64000, 3.62456E-003, 0.00000
 Zone Sizing Information, FLOOR 1 RECOVERY ROOM, Cooling, 3743.08594, 3743.08594, 0.28163, 0.28163, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 13:40:00, 30.14500, 1.33667E-002, 50.16764, 10.80105, 0.16141, 0.00000
 Zone Sizing Information, FLOOR 1 RECOVERY ROOM, Heating, 1238.99127, 1238.99127, 5.33609E-002, 0.16141, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 50.16764, 10.80105, 0.16141, 0.00000
 Zone Sizing Information, FLOOR 1 SCHEDULING, Cooling, 535.92633, 535.92633, 3.94039E-002, 3.94039E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 11.05546, 0.59506, 4.77375E-003, 0.00000
 Zone Sizing Information, FLOOR 1 SCHEDULING, Heating, 112.68890, 112.68890, 4.91805E-003, 4.91805E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 11.05546, 0.59506, 4.77375E-003, 0.00000
 Zone Sizing Information, FLOOR 1 SCRUB, Cooling, 339.77719, 339.77719, 2.49516E-002, 2.49516E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 7.80386, 0.42000, 2.37862E-003, 0.00000
 Zone Sizing Information, FLOOR 1 SCRUB, Heating, 110.27204, 110.27204, 4.82783E-003, 4.82783E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 7.80386, 0.42000, 2.37862E-003, 0.00000
 Zone Sizing Information, FLOOR 1 SOIL, Cooling, 862.10461, 862.10461, 6.37384E-002, 6.37384E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 11.70578, 2.52025, 1.78396E-002, 0.00000
 Zone Sizing Information, FLOOR 1 SOIL, Heating, 0.00000, 0.00000, 0.00000, 1.78396E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 07:20:00, -16.30000, 9.24091E-004, 11.70578, 2.52025, 1.78396E-002, 0.00000
 Zone Sizing Information, FLOOR 1 SOIL HOLD, Cooling, 365.33882, 365.33882, 2.70028E-002, 2.70028E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 5.20257, 1.12011, 7.92871E-003, 0.00000
 Zone Sizing Information, FLOOR 1 SOIL HOLD, Heating, 3.76398, 3.76398, 1.65138E-004, 7.92871E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 07:30:00, -16.30000, 9.24091E-004, 5.20257, 1.12011, 7.92871E-003, 0.00000
 Zone Sizing Information, FLOOR 1 SOIL WORK, Cooling, 1151.82957, 1151.82957, 8.50824E-002, 8.50824E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 16.72255, 3.60035, 2.54851E-002, 0.00000
 Zone Sizing Information, FLOOR 1 SOIL WORK, Heating, 0.00000, 0.00000, 0.00000, 2.54851E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 07:20:00, -16.30000, 9.24091E-004, 16.72255, 3.60035, 2.54851E-002, 0.00000
 Zone Sizing Information, FLOOR 1 STEP DOWN, Cooling, 2149.11126, 2149.11126, 0.16170, 0.16170, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 15:20:00, 30.11400, 1.33666E-002, 27.87091, 6.00058, 8.96699E-002, 0.00000
 Zone Sizing Information, FLOOR 1 STEP DOWN, Heating, 1052.47765, 1052.47765, 4.57013E-002, 8.96699E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 27.87091, 6.00058, 8.96699E-002, 0.00000
 Zone Sizing Information, FLOOR 1 STERILE HALL, Cooling, 2066.64760, 2066.64760, 0.15107, 0.15107, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 57.22827, 3.08000, 1.74432E-002, 0.00000
 Zone Sizing Information, FLOOR 1 STERILE HALL, Heating, 299.20827, 299.20827, 1.31259E-002, 1.74432E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 57.22827, 3.08000, 1.74432E-002, 0.00000
 Zone Sizing Information, FLOOR 1 STERILE STORAGE, Cooling, 1184.04452, 1184.04452, 8.62866E-002, 8.62866E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 36.78960, 0.79200, 2.24269E-002, 0.00000
 Zone Sizing Information, FLOOR 1 STERILE STORAGE, Heating, 0.00000, 0.00000, 0.00000, 2.24269E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 07:10:00, -16.30000, 9.24091E-004, 36.78960, 0.79200, 2.24269E-002, 0.00000
 Zone Sizing Information, FLOOR 1 STORAGE, Cooling, 1626.76638, 1626.76638, 0.11770, 0.11770, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 85.47080, 1.84000, 5.21029E-002, 0.00000
 Zone Sizing Information, FLOOR 1 STORAGE, Heating, 3903.68878, 3903.68878, 0.16987, 0.16987, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 85.47080, 1.84000, 5.21029E-002, 0.00000
 Zone Sizing Information, FLOOR 1 SUB-STERILE, Cooling, 793.94843, 793.94843, 5.82582E-002, 5.82582E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 18.20900, 0.98000, 5.55010E-003, 0.00000
 Zone Sizing Information, FLOOR 1 SUB-STERILE, Heating, 678.89797, 678.89797, 2.94834E-002, 2.94834E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 18.20900, 0.98000, 5.55010E-003, 0.00000
 Zone Sizing Information, FLOOR 1 UTILITY HALL, Cooling, 953.66654, 953.66654, 6.99118E-002, 6.99118E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 23.78318, 1.28000, 7.24911E-003, 0.00000
 Zone Sizing Information, FLOOR 1 UTILITY HALL, Heating, 1122.82902, 1122.82902, 4.88899E-002, 4.88899E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 23.78318, 1.28000, 7.24911E-003, 0.00000
 Zone Sizing Information, FLOOR 1 UTILITY JANITOR, Cooling, 167.14519, 167.14519, 1.22705E-002, 1.22705E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 3.90193, 8.40000E-002, 2.37861E-003, 0.00000
 Zone Sizing Information, FLOOR 1 UTILITY JANITOR, Heating, 58.97450, 58.97450, 2.58534E-003, 2.58534E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 3.90193, 8.40000E-002, 2.37861E-003, 0.00000
 Zone Sizing Information, FLOOR 1 UTILITY ROOM, Cooling, 1037.15142, 1037.15142, 7.55619E-002, 7.55619E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 33.44509, 0.72000, 2.03881E-002, 0.00000
 Zone Sizing Information, FLOOR 1 UTILITY ROOM, Heating, 1175.19192, 1175.19192, 5.09816E-002, 5.09816E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 33.44509, 0.72000, 2.03881E-002, 0.00000
 Zone Sizing Information, FLOOR 1 VESTIBULE, Cooling, 289.20165, 289.20165, 2.17548E-002, 2.17548E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 28.53300, 1.33638E-002, 6.68902, 0.36000, 2.03881E-003, 0.00000
 Zone Sizing Information, FLOOR 1 VESTIBULE, Heating, 312.47303, 312.47303, 1.36084E-002, 1.36084E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 6.68902, 0.36000, 2.03881E-003, 0.00000
 Zone Sizing Information, FLOOR 2 CONFERENCE, Cooling, 2589.47535, 2589.47535, 0.23016, 0.23016, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 13:10:00, 29.91250, 1.33663E-002, 31.21542, 16.80163, 4.91580E-002, 0.00000
 Zone Sizing Information, FLOOR 2 CONFERENCE, Heating, 1359.07553, 1359.07553, 5.91234E-002, 5.91234E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 31.21542, 16.80163, 4.91580E-002, 0.00000
 Zone Sizing Information, FLOOR 2 CONFERENCE TOILET, Cooling, 316.16027, 316.16027, 2.73856E-002, 2.73856E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 5.94579, 0.32000, 0.00000, 0.00000
 Zone Sizing Information, FLOOR 2 CONFERENCE TOILET, Heating, 82.81389, 82.81389, 3.62602E-003, 3.62602E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 5.94579, 0.32000, 0.00000, 0.00000
 Zone Sizing Information, FLOOR 2 DICTATION, Cooling, 379.23175, 379.23175, 3.28820E-002, 3.28820E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 6.50321, 0.35003, 2.80809E-003, 0.00000
 Zone Sizing Information, FLOOR 2 DICTATION, Heating, 0.00000, 0.00000, 0.00000, 2.80809E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -16.30000, 9.24091E-004, 6.50321, 0.35003, 2.80809E-003, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM 1, Cooling, 2400.85572, 2400.85572, 0.21330, 0.21330, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:10:00, 28.84300, 1.33644E-002, 33.44509, 7.20070, 5.09703E-002, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM 1, Heating, 1424.04741, 1424.04741, 6.19297E-002, 6.19297E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 33.44509, 7.20070, 5.09703E-002, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM 2, Cooling, 2909.64119, 2909.64119, 0.25226, 0.25484, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 50.16764, 10.80105, 7.64554E-002, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM 2, Heating, 660.72077, 660.72077, 2.87301E-002, 7.64554E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 50.16764, 10.80105, 7.64554E-002, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM 3, Cooling, 3857.10714, 3857.10714, 0.33436, 0.33978, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 66.89019, 14.40140, 0.10194, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM 3, Heating, 794.66722, 794.66722, 3.45376E-002, 0.10194, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 66.89019, 14.40140, 0.10194, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM 4, Cooling, 557.69683, 557.69683, 4.85357E-002, 4.85357E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 7.80386, 1.68016, 1.18931E-002, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM 4, Heating, 341.14695, 341.14695, 1.48508E-002, 1.48508E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 7.80386, 1.68016, 1.18931E-002, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM 5, Cooling, 2408.67000, 2408.67000, 0.20969, 0.20969, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 32.51606, 7.00068, 4.95544E-002, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM 5, Heating, 1079.70937, 1079.70937, 4.67982E-002, 4.95544E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 32.51606, 7.00068, 4.95544E-002, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM 6, Cooling, 1267.15881, 1267.15881, 0.10997, 0.10997, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 20.90318, 4.50044, 3.18564E-002, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM 6, Heating, 617.48322, 617.48322, 2.66977E-002, 3.18564E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 20.90318, 4.50044, 3.18564E-002, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM 7, Cooling, 4117.53461, 4117.53461, 0.35671, 0.37376, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 73.57921, 15.84154, 0.11213, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM 7, Heating, 499.52110, 499.52110, 2.18041E-002, 0.11213, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 73.57921, 15.84154, 0.11213, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM 8, Cooling, 1560.46840, 1560.46840, 0.13547, 0.13547, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 25.08382, 5.40053, 3.82277E-002, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM 8, Heating, 631.25814, 631.25814, 2.72582E-002, 3.82277E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 25.08382, 5.40053, 3.82277E-002, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM 9, Cooling, 2234.48261, 2234.48261, 0.19390, 0.19390, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 36.78960, 7.92077, 5.60673E-002, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM 9, Heating, 392.16248, 392.16248, 1.71066E-002, 5.60673E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 36.78960, 7.92077, 5.60673E-002, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM HALL 1, Cooling, 862.05736, 862.05736, 7.46017E-002, 7.46017E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 16.72255, 0.90000, 5.09703E-003, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM HALL 1, Heating, 429.39143, 429.39143, 1.86681E-002, 1.86681E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 16.72255, 0.90000, 5.09703E-003, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM HALL 2, Cooling, 872.53120, 872.53120, 7.55188E-002, 7.55188E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 16.72255, 0.90000, 5.09703E-003, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM HALL 2, Heating, 304.24848, 304.24848, 1.32727E-002, 1.32727E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 16.72255, 0.90000, 5.09703E-003, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM HALL 3, Cooling, 848.77749, 848.77749, 7.34375E-002, 7.34375E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 16.72255, 0.90000, 5.09703E-003, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM HALL 3, Heating, 286.25925, 286.25925, 1.24915E-002, 1.24915E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 16.72255, 0.90000, 5.09703E-003, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM HALL 4, Cooling, 919.11947, 919.11947, 7.95062E-002, 7.95062E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 18.39480, 0.99000, 5.60674E-003, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM HALL 4, Heating, 226.40035, 226.40035, 9.90068E-003, 9.90068E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 18.39480, 0.99000, 5.60674E-003, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM HALL 5, Cooling, 942.12274, 942.12274, 8.15221E-002, 8.15221E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 18.39480, 0.99000, 5.60674E-003, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM HALL 5, Heating, 219.53574, 219.53574, 9.60608E-003, 9.60608E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 18.39480, 0.99000, 5.60674E-003, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM HALL 6, Cooling, 931.59873, 931.59873, 8.05997E-002, 8.05997E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 18.39480, 0.99000, 5.60674E-003, 0.00000
 Zone Sizing Information, FLOOR 2 EXAM HALL 6, Heating, 271.01729, 271.01729, 1.18388E-002, 1.18388E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 18.39480, 0.99000, 5.60674E-003, 0.00000
 Zone Sizing Information, FLOOR 2 JANITOR, Cooling, 264.96208, 264.96208, 2.28964E-002, 2.28964E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 5.85289, 0.12600, 3.56792E-003, 0.00000
 Zone Sizing Information, FLOOR 2 JANITOR, Heating, 511.95682, 511.95682, 2.24184E-002, 2.24184E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 5.85289, 0.12600, 3.56792E-003, 0.00000
 Zone Sizing Information, FLOOR 2 LOUNGE, Cooling, 566.23140, 566.23140, 4.93095E-002, 4.93095E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 7.43224, 1.20012, 5.09702E-003, 0.00000
 Zone Sizing Information, FLOOR 2 LOUNGE, Heating, 0.00000, 0.00000, 0.00000, 5.09702E-003, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -16.30000, 9.24091E-004, 7.43224, 1.20012, 5.09702E-003, 0.00000
 Zone Sizing Information, FLOOR 2 NURSE STATION 1, Cooling, 906.54821, 906.54821, 7.87617E-002, 7.87617E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 13.93546, 2.24999, 1.13267E-002, 0.00000
 Zone Sizing Information, FLOOR 2 NURSE STATION 1, Heating, 0.00000, 0.00000, 0.00000, 1.13267E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -16.30000, 9.24091E-004, 13.93546, 2.24999, 1.13267E-002, 0.00000
 Zone Sizing Information, FLOOR 2 NURSE STATION 2, Cooling, 1089.24200, 1089.24200, 9.46322E-002, 9.46322E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 16.72255, 2.69999, 1.35921E-002, 0.00000
 Zone Sizing Information, FLOOR 2 NURSE STATION 2, Heating, 0.00000, 0.00000, 0.00000, 1.35921E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -16.30000, 9.24091E-004, 16.72255, 2.69999, 1.35921E-002, 0.00000
 Zone Sizing Information, FLOOR 2 OFFICE, Cooling, 3020.49652, 3020.49652, 0.26186, 0.26186, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 52.02570, 2.80027, 2.24647E-002, 0.00000
 Zone Sizing Information, FLOOR 2 OFFICE, Heating, 1803.78105, 1803.78105, 7.81969E-002, 7.81969E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 52.02570, 2.80027, 2.24647E-002, 0.00000
 Zone Sizing Information, FLOOR 2 OFFICE HALL, Cooling, 1997.58177, 1997.58177, 0.17269, 0.17269, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 41.24895, 2.22000, 1.25727E-002, 0.00000
 Zone Sizing Information, FLOOR 2 OFFICE HALL, Heating, 566.47727, 566.47727, 2.47434E-002, 2.47434E-002, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -16.30000, 9.24091E-004, 41.24895, 2.22000, 1.25727E-002, 0.00000
 Zone Sizing Information, FLOOR 2 RECEPTION, Cooling, 5306.04270, 5306.04270, 0.46015, 0.46015, BUFFALO.NIAGARA.INTL.AP_NY_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 23.41800, 1.33548E-002, 91.41659, 29.52287, 9.75300E-002, 0.00000
