Program Version,EnergyPlus, Version 23.1.0-87ed9199d4, YMD=2026.06.26 20:52
! <Version>, Version ID
 Version, 23.1
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  -1.89,  -3.06,  -0.99,   2.23,  10.68,  17.20,  21.60,  22.94,  20.66,  15.60,   8.83,   2.56
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Chicago Ohare Intl Ap IL USA TMY3 WMO#=725300,41.98,-87.92,-6.00,201.00,98934,1.1759
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,CorrelationFromWeatherFile,NA,9.99,28.70,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,OpenUBEM_Building,0.000,City,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,1,6,0
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, BLOCK LARGEHOTEL STOREY 0,0.0,0.00,0.00,0.00,10.00,10.00,1.50,1,1,1,0.00,20.00,0.00,20.00,0.00,3.00,3.00,1200.00,TARP,DOE-2,400.00,240.00,240.00,0.00,6,0,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, BLOCK LARGEHOTEL STOREY 0,400.00,20.0,20.000,5.000E-002,10.000,25.334,42.840,0.000,0.000,0.000,78.174,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, PEOPLE_BLOCK LARGEHOTEL STOREY 0,CPB_OCCLOAD,BLOCK LARGEHOTEL STOREY 0,400.00,20.0,20.0,5.000E-002,20.000,0.300,0.700,AutoCalculate,ACTIVITY_LEVEL,No,3.8200E-008,20,20
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, LIGHTS_BLOCK LARGEHOTEL STOREY 0,CPB_OCCLOAD,BLOCK LARGEHOTEL STOREY 0,400.00,20.0,4000.000,10.000,200.000,0.000,0.420,0.000,0.580,1.000,General,4000.000,4000.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, EQUIP_BLOCK LARGEHOTEL STOREY 0,CPB_OCCLOAD,BLOCK LARGEHOTEL STOREY 0,400.00,20.0,3200.000,8.000,160.000,0.000,0.500,0.000,0.500,General,3200.000,3200.000
 ElectricEquipment Internal Gains Nominal, COOKING_ELEC_LARGEHOTEL,OPENUBEM_COOK_ELEC_LARGEHOTEL,BLOCK LARGEHOTEL STOREY 0,400.00,20.0,6752.000,16.880,337.600,0.100,0.400,0.000,0.500,Cooking,2025.600,2025.600
 ElectricEquipment Internal Gains Nominal, REFRIG_LUMPED_LARGEHOTEL,OPENUBEM_REFRIG_CONSTANTSCHED,BLOCK LARGEHOTEL STOREY 0,400.00,20.0,181.740,0.454,9.087,0.000,0.000,1.000,0.000,Refrigeration,181.740,181.740
! <GasEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 GasEquipment Internal Gains Nominal, COOKING_GAS_LARGEHOTEL,OPENUBEM_COOK_GAS_LARGEHOTEL,BLOCK LARGEHOTEL STOREY 0,400.00,20.0,17136.000,42.840,856.800,0.100,0.200,0.700,0.000,Cooking,5140.800,5140.800
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneVentilation Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/person Area {m3/s-person},ACH - Air Changes per Hour,Fan Type {Exhaust;Intake;Natural},Fan Pressure Rise {Pa},Fan Efficiency {},Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2},Minimum Indoor Temperature{C}/Schedule,Maximum Indoor Temperature{C}/Schedule,Delta Temperature{C}/Schedule,Minimum Outdoor Temperature{C}/Schedule,Maximum Outdoor Temperature{C}/Schedule,Maximum WindSpeed{m/s}
 ZoneVentilation Airflow Stats Nominal, KITCHENEXHAUST_LARGEHOTEL,OPENUBEM_COOK_EXHAUSTSCHED,BLOCK LARGEHOTEL STOREY 0,400.00,20.0,1.888,4.720E-003,9.440E-002,5.664,Exhaust,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,BLOCK LARGEHOTEL STOREY 0,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.0000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.0000    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, BLOCK LARGEHOTEL STOREY 0, Cooling, 38678.24115, 38678.24115, 3.23465, 3.23465, ANNUALSIZINGPERIOD, 7/19 15:30:00, 34.45000, 1.80534E-002, 400.00000, 20.00000, 0.20000, 0.00000
 Zone Sizing Information, BLOCK LARGEHOTEL STOREY 0, Heating, 124396.21760, 124396.21760, 3.56903, 3.56903, ANNUALSIZINGPERIOD, 1/7 07:20:00, -22.43333, 3.16312E-004, 400.00000, 20.00000, 0.20000, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, Fan:SystemModel, BLOCK LARGEHOTEL STOREY 0 SUPPLY FAN, Design Size Design Maximum Air Flow Rate [m3/s], 3.56903
 Component Sizing Information, Fan:SystemModel, BLOCK LARGEHOTEL STOREY 0 SUPPLY FAN, Design Electric Power Consumption [W], 2272.98985
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, BLOCK LARGEHOTEL STOREY 0 FAN COIL, Design Size Maximum Supply Air Flow Rate [m3/s], 3.56903
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, BLOCK LARGEHOTEL STOREY 0 FAN COIL, Design Size Maximum Outdoor Air Flow Rate [m3/s], 0.20000
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, BLOCK LARGEHOTEL STOREY 0 FAN COIL, Design Size Maximum Hot Water Flow [m3/s], 2.97814E-003
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, BLOCK LARGEHOTEL STOREY 0 FAN COIL, Design Size Maximum Cold Water Flow [m3/s], 2.32679E-003
 Component Sizing Information, Coil:Cooling:Water, BLOCK LARGEHOTEL STOREY 0 COOLING COIL, Design Size Design Inlet Air Temperature [C], 25.14719
 Component Sizing Information, Coil:Cooling:Water, BLOCK LARGEHOTEL STOREY 0 COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.67000
 Component Sizing Information, Coil:Cooling:Water, BLOCK LARGEHOTEL STOREY 0 COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 1.19342E-002
 Component Sizing Information, Coil:Cooling:Water, BLOCK LARGEHOTEL STOREY 0 COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, BLOCK LARGEHOTEL STOREY 0 COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Cooling:Water, BLOCK LARGEHOTEL STOREY 0 COOLING COIL, Design Size Design Water Flow Rate [m3/s], 2.32679E-003
 Component Sizing Information, Coil:Cooling:Water, BLOCK LARGEHOTEL STOREY 0 COOLING COIL, Design Size Design Air Flow Rate [m3/s], 3.56903
! <Water Cooling Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W},Nominal Sensible Capacity {W},Nominal Latent Capacity {W},Nominal Sensible Heat Ratio, Nominal Coil UA Value {W/C}, Nominal Coil Surface Area {m2}
Water Cooling Coil Capacity Information,Coil:Cooling:Water,BLOCK LARGEHOTEL STOREY 0 COOLING COIL,93230.57,63728.02,29502.56,0.68,13316.63,135.06
 Component Sizing Information, Coil:Heating:Water, BLOCK LARGEHOTEL STOREY 0 HEATING COIL, Design Size Rated Capacity [W], 134795.52490
 Component Sizing Information, Coil:Heating:Water, BLOCK LARGEHOTEL STOREY 0 HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 2.97814E-003
 Component Sizing Information, Coil:Heating:Water, BLOCK LARGEHOTEL STOREY 0 HEATING COIL, Design Size U-Factor Times Area Value [W/K], 8049.66428
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,BLOCK LARGEHOTEL STOREY 0 HEATING COIL,213827.81
Water Heater Information,WaterHeater:Mixed,DHW_HEATER_LARGEHOTEL,0.3785,14206.0,1.178,0.6164
 Component Sizing Information, PlantLoop, OPENUBEM_HW_LOOP HOT WATER LOOP, Maximum Loop Flow Rate [m3/s], 2.97814E-003
 Component Sizing Information, PlantLoop, OPENUBEM_HW_LOOP HOT WATER LOOP, Plant Loop Volume [m3], 0.35738
 Component Sizing Information, Pump:ConstantSpeed, OPENUBEM_HW_LOOP HW SUPPLY PUMP, Design Flow Rate [m3/s], 2.97814E-003
 Component Sizing Information, Pump:ConstantSpeed, OPENUBEM_HW_LOOP HW SUPPLY PUMP, Design Power Consumption [W], 760.87720
 Component Sizing Information, Boiler:HotWater, OPENUBEM_HW_BOILER, Design Size Nominal Capacity [W], 134795.52490
 Component Sizing Information, Boiler:HotWater, OPENUBEM_HW_BOILER, Design Size Design Water Flow Rate [m3/s], 2.97814E-003
 Component Sizing Information, PlantLoop, OPENUBEM_CHW_LOOP CHILLED WATER LOOP, Maximum Loop Flow Rate [m3/s], 2.32679E-003
 Component Sizing Information, PlantLoop, OPENUBEM_CHW_LOOP CHILLED WATER LOOP, Plant Loop Volume [m3], 0.27922
 Component Sizing Information, Pump:ConstantSpeed, OPENUBEM_CHW_LOOP CHW SUPPLY PUMP, Design Flow Rate [m3/s], 2.32679E-003
 Component Sizing Information, Pump:ConstantSpeed, OPENUBEM_CHW_LOOP CHW SUPPLY PUMP, Design Power Consumption [W], 594.46608
 Component Sizing Information, Chiller:Electric:EIR, OPENUBEM_CHILLER, Design Size Reference Chilled Water Flow Rate [m3/s], 2.32679E-003
 Component Sizing Information, Chiller:Electric:EIR, OPENUBEM_CHILLER, Design Size Reference Capacity [W], 81356.80104
 Component Sizing Information, Chiller:Electric:EIR, OPENUBEM_CHILLER, Design Size Reference Condenser Fluid Flow Rate [m3/s], 4.59447E-003
! <Chiller Standard Rating Information>, Component Type, Component Name, IPLV in SI Units {W/W}, IPLV in IP Units {Btu/W-h}
 Chiller Standard Rating Information, Chiller:Electric:EIR, OPENUBEM_CHILLER, 3.47, 11.80
 Component Sizing Information, CondenserLoop, OPENUBEM_CHW_LOOP CONDENSER WATER LOOP, Maximum Loop Flow Rate [m3/s], 4.59447E-003
 Component Sizing Information, CondenserLoop, OPENUBEM_CHW_LOOP CONDENSER WATER LOOP, Condenser Loop Volume [m3], 0.55134
 Component Sizing Information, Pump:VariableSpeed, OPENUBEM_CHW_LOOP CNDW SUPPLY PUMP, Design Flow Rate [m3/s], 4.59447E-003
 Component Sizing Information, Pump:VariableSpeed, OPENUBEM_CHW_LOOP CNDW SUPPLY PUMP, Design Power Consumption [W], 1173.82907
 Component Sizing Information, CoolingTower:TwoSpeed, OPENUBEM_TOWER, Design Water Flow Rate [m3/s], 4.59447E-003
 Component Sizing Information, CoolingTower:TwoSpeed, OPENUBEM_TOWER, Fan Power at High Fan Speed [W], 1129.10047
 Component Sizing Information, CoolingTower:TwoSpeed, OPENUBEM_TOWER, Air Flow Rate at High Fan Speed [m3/s], 3.04314
 Component Sizing Information, CoolingTower:TwoSpeed, OPENUBEM_TOWER, U-Factor Times Area Value at High Fan Speed [W/C], 6497.32313
 Component Sizing Information, CoolingTower:TwoSpeed, OPENUBEM_TOWER, Low Fan Speed Air Flow Rate [m3/s], 1.52157
 Component Sizing Information, CoolingTower:TwoSpeed, OPENUBEM_TOWER, Fan Power at Low Fan Speed [W], 180.65607
 Component Sizing Information, CoolingTower:TwoSpeed, OPENUBEM_TOWER, U-Factor Times Area Value at Low Fan Speed [W/K], 3898.39388
 Component Sizing Information, CoolingTower:TwoSpeed, OPENUBEM_TOWER, Free Convection Regime Air Flow Rate [m3/s], 0.30431
 Component Sizing Information, CoolingTower:TwoSpeed, OPENUBEM_TOWER, Free Convection U-Factor Times Area Value [W/K], 649.73231
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUNPERIOD1,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays,  3
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,BLOCK LARGEHOTEL STOREY 0,RunPeriod: RUNPERIOD1,2.6887667240E-004,4.1833765941E-004,Pass,Pass,7.6958801934E-003,1.2838161663E-002,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
