Program Version,EnergyPlus, Version 23.1.0-87ed9199d4, YMD=2026.06.26 20:52
! <Version>, Version ID
 Version, 23.1
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  -1.89,  -3.06,  -0.99,   2.23,  10.68,  17.20,  21.60,  22.94,  20.66,  15.60,   8.83,   2.56
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Chicago Ohare Intl Ap IL USA TMY3 WMO#=725300,41.98,-87.92,-6.00,201.00,98934,1.1759
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,CorrelationFromWeatherFile,NA,9.99,28.70,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,OpenUBEM_Building,0.000,City,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,1,6,0
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, BLOCK SUPERMARKET STOREY 0,0.0,0.00,0.00,0.00,10.00,10.00,1.50,1,1,1,0.00,20.00,0.00,20.00,0.00,3.00,3.00,1200.00,TARP,DOE-2,400.00,240.00,240.00,0.00,6,0,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, BLOCK SUPERMARKET STOREY 0,400.00,20.0,20.000,5.000E-002,10.000,79.800,0.000,0.000,0.000,0.000,89.800,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, PEOPLE_BLOCK SUPERMARKET STOREY 0,CPB_OCCLOAD,BLOCK SUPERMARKET STOREY 0,400.00,20.0,20.0,5.000E-002,20.000,0.300,0.700,AutoCalculate,ACTIVITY_LEVEL,No,3.8200E-008,20,20
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, LIGHTS_BLOCK SUPERMARKET STOREY 0,CPB_OCCLOAD,BLOCK SUPERMARKET STOREY 0,400.00,20.0,4000.000,10.000,200.000,0.000,0.420,0.000,0.580,1.000,General,4000.000,4000.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, EQUIP_BLOCK SUPERMARKET STOREY 0,CPB_OCCLOAD,BLOCK SUPERMARKET STOREY 0,400.00,20.0,3200.000,8.000,160.000,0.000,0.500,0.000,0.500,General,3200.000,3200.000
 ElectricEquipment Internal Gains Nominal, COOKING_ELEC_SUPERMARKET,OPENUBEM_COOK_ELEC_SUPERMARKET,BLOCK SUPERMARKET STOREY 0,400.00,20.0,28720.000,71.800,1436.000,0.100,0.400,0.000,0.500,Cooking,28720.000,28720.000
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <#Refrigeration Compressor Racks>,Number of Refrigeration Compressor Racks
! <Refrigeration Compressor Rack>,Compressor Rack Name, # Refrigerated Cases Connected,# WalkIn Coolers Connected, Heat Rejection Location, Condenser Type, COP
!  <Refrigeration Case>,Refrigeration Case Number, Refrigeration Case Name,Zone Name,Zone Node #,Zone Node Name,Capacity (W/m),LHR,Temperature (C),Length (m),Fan (W/m),Installed Lighting (W/m),Anti-Sweat (W/m),Defrost (W/m)
#Refrigeration Compressor Racks, 2
 Refrigeration Compressor Rack,REFRIGRACK_LOW_TEMP,2,0,Outdoors,Air-Cooled,1.500
   Refrigeration Case,1,REFRIGCASE_LOWTEMPFROZEN,BLOCK SUPERMARKET STOREY 0,4,BLOCK SUPERMARKET STOREY 0 ZONE AIR NODE,615.8,0.13,-23.3,11.0,57.9,99.8,70.0,1106.5
   Refrigeration Case,5,REFRIGCASE_LOWTEMPICECREAMSPECIALTY,BLOCK SUPERMARKET STOREY 0,4,BLOCK SUPERMARKET STOREY 0 ZONE AIR NODE,615.8,0.13,-23.3,23.1,57.9,99.8,70.0,1106.5
 Refrigeration Compressor Rack,REFRIGRACK_MEDIUM_TEMP,3,0,Outdoors,Air-Cooled,1.700
   Refrigeration Case,2,REFRIGCASE_MEDIUMTEMPDAIRYDELI,BLOCK SUPERMARKET STOREY 0,4,BLOCK SUPERMARKET STOREY 0 ZONE AIR NODE,1890.0,0.30,-1.1,11.3,78.7,307.3,218.7,0.0
   Refrigeration Case,3,REFRIGCASE_MEDIUMTEMPMEAT,BLOCK SUPERMARKET STOREY 0,4,BLOCK SUPERMARKET STOREY 0 ZONE AIR NODE,456.6,0.10,-4.4,24.5,47.2,86.8,0.0,585.8
   Refrigeration Case,4,REFRIGCASE_PRODUCE,BLOCK SUPERMARKET STOREY 0,4,BLOCK SUPERMARKET STOREY 0 ZONE AIR NODE,1154.0,0.30,3.3,14.1,50.0,90.0,0.0,0.0
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,BLOCK SUPERMARKET STOREY 0,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.0000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.0000    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, BLOCK SUPERMARKET STOREY 0, Cooling, 12334.44520, 12334.44520, 0.91894, 0.91894, ANNUALSIZINGPERIOD, 7/16 19:00:00, 30.60000, 1.84406E-002, 400.00000, 20.00000, 0.20000, 0.00000
 Zone Sizing Information, BLOCK SUPERMARKET STOREY 0, Heating, 12182.26175, 12182.26175, 0.35052, 0.35052, ANNUALSIZINGPERIOD, 1/8 09:40:00, -15.33333, 5.42367E-004, 400.00000, 20.00000, 0.20000, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, BLOCK SUPERMARKET STOREY 0_PSZ_SYS, Cooling, Sensible, 13715.89, 0.91894, 0.91894, ANNUALSIZINGPERIOD, 7/16 02:00:00
 System Sizing Information, BLOCK SUPERMARKET STOREY 0_PSZ_SYS, Heating, Sensible, 20594.73, 0.35052, 0.35052, ANNUALSIZINGPERIOD, 1/8 08:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BLOCK SUPERMARKET STOREY 0 CV, Design Size Maximum Air Flow Rate [m3/s], 0.91894
 Component Sizing Information, AirLoopHVAC, BLOCK SUPERMARKET STOREY 0_PSZ_SYS, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.91894
 Component Sizing Information, AirLoopHVAC, BLOCK SUPERMARKET STOREY 0_PSZ_SYS, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.91894
 Component Sizing Information, AirLoopHVAC, BLOCK SUPERMARKET STOREY 0_PSZ_SYS, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.91894
 Component Sizing Information, AirLoopHVAC, BLOCK SUPERMARKET STOREY 0_PSZ_SYS, Adjusted Heating Design Air Flow Rate [m3/s], 0.91894
 Component Sizing Information, AirLoopHVAC, BLOCK SUPERMARKET STOREY 0_PSZ_SYS, Adjusted Cooling Design Air Flow Rate [m3/s], 0.91894
 Component Sizing Information, AirLoopHVAC, BLOCK SUPERMARKET STOREY 0_PSZ_SYS, Adjusted Main Design Air Flow Rate [m3/s], 0.91894
 Component Sizing Information, AirLoopHVAC, BLOCK SUPERMARKET STOREY 0_PSZ_SYS, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BLOCK SUPERMARKET STOREY 0_PSZ_SYS, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BLOCK SUPERMARKET STOREY 0_PSZ_SYS, Design Supply Air Flow Rate [m3/s], 0.91894
 Component Sizing Information, Controller:OutdoorAir, BLOCK SUPERMARKET STOREY 0_PSZ_SYS OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.91894
 Component Sizing Information, Controller:OutdoorAir, BLOCK SUPERMARKET STOREY 0_PSZ_SYS OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.20000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BLOCK SUPERMARKET STOREY 0_PSZ_SYS COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.91894
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BLOCK SUPERMARKET STOREY 0_PSZ_SYS COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 22819.52570
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BLOCK SUPERMARKET STOREY 0_PSZ_SYS COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.70108
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rated Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BLOCK SUPERMARKET STOREY 0_PSZ_SYS COOLING COIL, 22105.2, 2.66, 9.07, 9.63, 9.11, 9.52
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BLOCK SUPERMARKET STOREY 0_PSZ_SYS COOLING COIL, 21957.2, 2.59, 8.85, 9.40, 9.14,  
 Component Sizing Information, AirLoopHVAC:Unitary:Furnace:HeatCool, BLOCK SUPERMARKET STOREY 0_PSZ_SYS FURNACE WITH DX COOLING, Supply Air Flow Rate [m3/s], 0.91894
 Component Sizing Information, AirLoopHVAC:Unitary:Furnace:HeatCool, BLOCK SUPERMARKET STOREY 0_PSZ_SYS FURNACE WITH DX COOLING, Supply Air Flow Rate During Heating Operation [m3/s], 0.91894
 Component Sizing Information, AirLoopHVAC:Unitary:Furnace:HeatCool, BLOCK SUPERMARKET STOREY 0_PSZ_SYS FURNACE WITH DX COOLING, Supply Air Flow Rate During Cooling Operation [m3/s], 0.91894
 Component Sizing Information, AirLoopHVAC:Unitary:Furnace:HeatCool, BLOCK SUPERMARKET STOREY 0_PSZ_SYS FURNACE WITH DX COOLING, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.91894
 Component Sizing Information, AirLoopHVAC:Unitary:Furnace:HeatCool, BLOCK SUPERMARKET STOREY 0_PSZ_SYS FURNACE WITH DX COOLING, Nominal Heating Capacity [W], 20594.72545
 Component Sizing Information, AirLoopHVAC:Unitary:Furnace:HeatCool, BLOCK SUPERMARKET STOREY 0_PSZ_SYS FURNACE WITH DX COOLING, Nominal Cooling Capacity [W], 22819.52570
 Component Sizing Information, AirLoopHVAC:Unitary:Furnace:HeatCool, BLOCK SUPERMARKET STOREY 0_PSZ_SYS FURNACE WITH DX COOLING, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, BLOCK SUPERMARKET STOREY 0_PSZ_SYS SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.91894
 Component Sizing Information, Coil:Heating:Fuel, BLOCK SUPERMARKET STOREY 0_PSZ_SYS HEATING COIL, Design Size Nominal Capacity [W], 20594.72545
Water Heater Information,WaterHeater:Mixed,DHW_HEATER_SUPERMARKET,0.3785,11381.0,1.005,0.8867
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUNPERIOD1,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays,  3
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,BLOCK SUPERMARKET STOREY 0,RunPeriod: RUNPERIOD1,7.3386094044E-007,6.2883670246E-007,Pass,Pass,1.0911705182E-002,6.9530430701E-003,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
