Program Version,EnergyPlus, Version 23.1.0-87ed9199d4, YMD=2026.06.26 20:52
! <Version>, Version ID
 Version, 23.1
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  -1.89,  -3.06,  -0.99,   2.23,  10.68,  17.20,  21.60,  22.94,  20.66,  15.60,   8.83,   2.56
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Chicago Ohare Intl Ap IL USA TMY3 WMO#=725300,41.98,-87.92,-6.00,201.00,98934,1.1759
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,CorrelationFromWeatherFile,NA,9.99,28.70,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,OpenUBEM_Building,0.000,City,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,9,54,0
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, BLOCK HIGHRISEAPARTMENT STOREY 0,0.0,0.00,0.00,0.00,10.00,10.00,0.17,1,1,1,0.00,20.00,0.00,20.00,0.00,0.33,0.33,133.33,TARP,DOE-2,400.00,26.67,26.67,0.00,6,0,0,Yes
 Zone Information, BLOCK HIGHRISEAPARTMENT STOREY 1,0.0,0.00,0.00,0.00,10.00,10.00,0.50,1,1,1,0.00,20.00,0.00,20.00,0.33,0.67,0.33,133.33,TARP,DOE-2,400.00,26.67,26.67,0.00,6,0,0,Yes
 Zone Information, BLOCK HIGHRISEAPARTMENT STOREY 2,0.0,0.00,0.00,0.00,10.00,10.00,0.83,1,1,1,0.00,20.00,0.00,20.00,0.67,1.00,0.33,133.33,TARP,DOE-2,400.00,26.67,26.67,0.00,6,0,0,Yes
 Zone Information, BLOCK HIGHRISEAPARTMENT STOREY 3,0.0,0.00,0.00,0.00,10.00,10.00,1.17,1,1,1,0.00,20.00,0.00,20.00,1.00,1.33,0.33,133.33,TARP,DOE-2,400.00,26.67,26.67,0.00,6,0,0,Yes
 Zone Information, BLOCK HIGHRISEAPARTMENT STOREY 4,0.0,0.00,0.00,0.00,10.00,10.00,1.50,1,1,1,0.00,20.00,0.00,20.00,1.33,1.67,0.33,133.33,TARP,DOE-2,400.00,26.67,26.67,0.00,6,0,0,Yes
 Zone Information, BLOCK HIGHRISEAPARTMENT STOREY 5,0.0,0.00,0.00,0.00,10.00,10.00,1.83,1,1,1,0.00,20.00,0.00,20.00,1.67,2.00,0.33,133.33,TARP,DOE-2,400.00,26.67,26.67,0.00,6,0,0,Yes
 Zone Information, BLOCK HIGHRISEAPARTMENT STOREY 6,0.0,0.00,0.00,0.00,10.00,10.00,2.17,1,1,1,0.00,20.00,0.00,20.00,2.00,2.33,0.33,133.33,TARP,DOE-2,400.00,26.67,26.67,0.00,6,0,0,Yes
 Zone Information, BLOCK HIGHRISEAPARTMENT STOREY 7,0.0,0.00,0.00,0.00,10.00,10.00,2.50,1,1,1,0.00,20.00,0.00,20.00,2.33,2.67,0.33,133.33,TARP,DOE-2,400.00,26.67,26.67,0.00,6,0,0,Yes
 Zone Information, BLOCK HIGHRISEAPARTMENT STOREY 8,0.0,0.00,0.00,0.00,10.00,10.00,2.83,1,1,1,0.00,20.00,0.00,20.00,2.67,3.00,0.33,133.33,TARP,DOE-2,400.00,26.67,26.67,0.00,6,0,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, BLOCK HIGHRISEAPARTMENT STOREY 0,400.00,20.0,20.000,5.000E-002,10.000,8.000,0.000,0.000,0.000,0.000,18.000,No
 Zone Internal Gains Nominal, BLOCK HIGHRISEAPARTMENT STOREY 1,400.00,20.0,20.000,5.000E-002,10.000,8.000,0.000,0.000,0.000,0.000,18.000,No
 Zone Internal Gains Nominal, BLOCK HIGHRISEAPARTMENT STOREY 2,400.00,20.0,20.000,5.000E-002,10.000,8.000,0.000,0.000,0.000,0.000,18.000,No
 Zone Internal Gains Nominal, BLOCK HIGHRISEAPARTMENT STOREY 3,400.00,20.0,20.000,5.000E-002,10.000,8.000,0.000,0.000,0.000,0.000,18.000,No
 Zone Internal Gains Nominal, BLOCK HIGHRISEAPARTMENT STOREY 4,400.00,20.0,20.000,5.000E-002,10.000,8.000,0.000,0.000,0.000,0.000,18.000,No
 Zone Internal Gains Nominal, BLOCK HIGHRISEAPARTMENT STOREY 5,400.00,20.0,20.000,5.000E-002,10.000,8.000,0.000,0.000,0.000,0.000,18.000,No
 Zone Internal Gains Nominal, BLOCK HIGHRISEAPARTMENT STOREY 6,400.00,20.0,20.000,5.000E-002,10.000,8.000,0.000,0.000,0.000,0.000,18.000,No
 Zone Internal Gains Nominal, BLOCK HIGHRISEAPARTMENT STOREY 7,400.00,20.0,20.000,5.000E-002,10.000,8.000,0.000,0.000,0.000,0.000,18.000,No
 Zone Internal Gains Nominal, BLOCK HIGHRISEAPARTMENT STOREY 8,400.00,20.0,20.000,5.000E-002,10.000,8.000,0.000,0.000,0.000,0.000,18.000,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, PEOPLE_BLOCK HIGHRISEAPARTMENT STOREY 0,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 0,400.00,20.0,20.0,5.000E-002,20.000,0.300,0.700,AutoCalculate,ACTIVITY_LEVEL,No,3.8200E-008,20,20
 People Internal Gains Nominal, PEOPLE_BLOCK HIGHRISEAPARTMENT STOREY 1,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 1,400.00,20.0,20.0,5.000E-002,20.000,0.300,0.700,AutoCalculate,ACTIVITY_LEVEL,No,3.8200E-008,20,20
 People Internal Gains Nominal, PEOPLE_BLOCK HIGHRISEAPARTMENT STOREY 2,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 2,400.00,20.0,20.0,5.000E-002,20.000,0.300,0.700,AutoCalculate,ACTIVITY_LEVEL,No,3.8200E-008,20,20
 People Internal Gains Nominal, PEOPLE_BLOCK HIGHRISEAPARTMENT STOREY 3,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 3,400.00,20.0,20.0,5.000E-002,20.000,0.300,0.700,AutoCalculate,ACTIVITY_LEVEL,No,3.8200E-008,20,20
 People Internal Gains Nominal, PEOPLE_BLOCK HIGHRISEAPARTMENT STOREY 4,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 4,400.00,20.0,20.0,5.000E-002,20.000,0.300,0.700,AutoCalculate,ACTIVITY_LEVEL,No,3.8200E-008,20,20
 People Internal Gains Nominal, PEOPLE_BLOCK HIGHRISEAPARTMENT STOREY 5,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 5,400.00,20.0,20.0,5.000E-002,20.000,0.300,0.700,AutoCalculate,ACTIVITY_LEVEL,No,3.8200E-008,20,20
 People Internal Gains Nominal, PEOPLE_BLOCK HIGHRISEAPARTMENT STOREY 6,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 6,400.00,20.0,20.0,5.000E-002,20.000,0.300,0.700,AutoCalculate,ACTIVITY_LEVEL,No,3.8200E-008,20,20
 People Internal Gains Nominal, PEOPLE_BLOCK HIGHRISEAPARTMENT STOREY 7,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 7,400.00,20.0,20.0,5.000E-002,20.000,0.300,0.700,AutoCalculate,ACTIVITY_LEVEL,No,3.8200E-008,20,20
 People Internal Gains Nominal, PEOPLE_BLOCK HIGHRISEAPARTMENT STOREY 8,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 8,400.00,20.0,20.0,5.000E-002,20.000,0.300,0.700,AutoCalculate,ACTIVITY_LEVEL,No,3.8200E-008,20,20
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, LIGHTS_BLOCK HIGHRISEAPARTMENT STOREY 0,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 0,400.00,20.0,4000.000,10.000,200.000,0.000,0.420,0.000,0.580,1.000,General,4000.000,4000.000
 Lights Internal Gains Nominal, LIGHTS_BLOCK HIGHRISEAPARTMENT STOREY 1,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 1,400.00,20.0,4000.000,10.000,200.000,0.000,0.420,0.000,0.580,1.000,General,4000.000,4000.000
 Lights Internal Gains Nominal, LIGHTS_BLOCK HIGHRISEAPARTMENT STOREY 2,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 2,400.00,20.0,4000.000,10.000,200.000,0.000,0.420,0.000,0.580,1.000,General,4000.000,4000.000
 Lights Internal Gains Nominal, LIGHTS_BLOCK HIGHRISEAPARTMENT STOREY 3,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 3,400.00,20.0,4000.000,10.000,200.000,0.000,0.420,0.000,0.580,1.000,General,4000.000,4000.000
 Lights Internal Gains Nominal, LIGHTS_BLOCK HIGHRISEAPARTMENT STOREY 4,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 4,400.00,20.0,4000.000,10.000,200.000,0.000,0.420,0.000,0.580,1.000,General,4000.000,4000.000
 Lights Internal Gains Nominal, LIGHTS_BLOCK HIGHRISEAPARTMENT STOREY 5,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 5,400.00,20.0,4000.000,10.000,200.000,0.000,0.420,0.000,0.580,1.000,General,4000.000,4000.000
 Lights Internal Gains Nominal, LIGHTS_BLOCK HIGHRISEAPARTMENT STOREY 6,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 6,400.00,20.0,4000.000,10.000,200.000,0.000,0.420,0.000,0.580,1.000,General,4000.000,4000.000
 Lights Internal Gains Nominal, LIGHTS_BLOCK HIGHRISEAPARTMENT STOREY 7,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 7,400.00,20.0,4000.000,10.000,200.000,0.000,0.420,0.000,0.580,1.000,General,4000.000,4000.000
 Lights Internal Gains Nominal, LIGHTS_BLOCK HIGHRISEAPARTMENT STOREY 8,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 8,400.00,20.0,4000.000,10.000,200.000,0.000,0.420,0.000,0.580,1.000,General,4000.000,4000.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, EQUIP_BLOCK HIGHRISEAPARTMENT STOREY 0,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 0,400.00,20.0,3200.000,8.000,160.000,0.000,0.500,0.000,0.500,General,3200.000,3200.000
 ElectricEquipment Internal Gains Nominal, EQUIP_BLOCK HIGHRISEAPARTMENT STOREY 1,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 1,400.00,20.0,3200.000,8.000,160.000,0.000,0.500,0.000,0.500,General,3200.000,3200.000
 ElectricEquipment Internal Gains Nominal, EQUIP_BLOCK HIGHRISEAPARTMENT STOREY 2,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 2,400.00,20.0,3200.000,8.000,160.000,0.000,0.500,0.000,0.500,General,3200.000,3200.000
 ElectricEquipment Internal Gains Nominal, EQUIP_BLOCK HIGHRISEAPARTMENT STOREY 3,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 3,400.00,20.0,3200.000,8.000,160.000,0.000,0.500,0.000,0.500,General,3200.000,3200.000
 ElectricEquipment Internal Gains Nominal, EQUIP_BLOCK HIGHRISEAPARTMENT STOREY 4,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 4,400.00,20.0,3200.000,8.000,160.000,0.000,0.500,0.000,0.500,General,3200.000,3200.000
 ElectricEquipment Internal Gains Nominal, EQUIP_BLOCK HIGHRISEAPARTMENT STOREY 5,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 5,400.00,20.0,3200.000,8.000,160.000,0.000,0.500,0.000,0.500,General,3200.000,3200.000
 ElectricEquipment Internal Gains Nominal, EQUIP_BLOCK HIGHRISEAPARTMENT STOREY 6,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 6,400.00,20.0,3200.000,8.000,160.000,0.000,0.500,0.000,0.500,General,3200.000,3200.000
 ElectricEquipment Internal Gains Nominal, EQUIP_BLOCK HIGHRISEAPARTMENT STOREY 7,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 7,400.00,20.0,3200.000,8.000,160.000,0.000,0.500,0.000,0.500,General,3200.000,3200.000
 ElectricEquipment Internal Gains Nominal, EQUIP_BLOCK HIGHRISEAPARTMENT STOREY 8,CPB_OCCLOAD,BLOCK HIGHRISEAPARTMENT STOREY 8,400.00,20.0,3200.000,8.000,160.000,0.000,0.500,0.000,0.500,General,3200.000,3200.000
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,BLOCK HIGHRISEAPARTMENT STOREY 0,Mixing/Well-Stirred
RoomAir Model,BLOCK HIGHRISEAPARTMENT STOREY 1,Mixing/Well-Stirred
RoomAir Model,BLOCK HIGHRISEAPARTMENT STOREY 2,Mixing/Well-Stirred
RoomAir Model,BLOCK HIGHRISEAPARTMENT STOREY 3,Mixing/Well-Stirred
RoomAir Model,BLOCK HIGHRISEAPARTMENT STOREY 4,Mixing/Well-Stirred
RoomAir Model,BLOCK HIGHRISEAPARTMENT STOREY 5,Mixing/Well-Stirred
RoomAir Model,BLOCK HIGHRISEAPARTMENT STOREY 6,Mixing/Well-Stirred
RoomAir Model,BLOCK HIGHRISEAPARTMENT STOREY 7,Mixing/Well-Stirred
RoomAir Model,BLOCK HIGHRISEAPARTMENT STOREY 8,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.0000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.0000    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, BLOCK HIGHRISEAPARTMENT STOREY 0, Cooling, 8419.61473, 8419.61473, 0.70259, 0.70259, ANNUALSIZINGPERIOD, 7/19 20:40:00, 25.20000, 1.70622E-002, 400.00000, 20.00000, 0.20000, 0.00000
 Zone Sizing Information, BLOCK HIGHRISEAPARTMENT STOREY 0, Heating, 3036.35566, 3036.35566, 8.73467E-002, 0.20000, ANNUALSIZINGPERIOD, 1/27 11:00:00, -16.70000, 3.53503E-004, 400.00000, 20.00000, 0.20000, 0.00000
 Zone Sizing Information, BLOCK HIGHRISEAPARTMENT STOREY 1, Cooling, 11467.29276, 11467.29276, 0.95670, 0.95670, ANNUALSIZINGPERIOD, 7/19 20:40:00, 25.20000, 1.70622E-002, 400.00000, 20.00000, 0.20000, 0.00000
 Zone Sizing Information, BLOCK HIGHRISEAPARTMENT STOREY 1, Heating, 14049.54851, 14049.54851, 0.40413, 0.40413, ANNUALSIZINGPERIOD, 1/27 11:20:00, -16.50000, 3.54287E-004, 400.00000, 20.00000, 0.20000, 0.00000
 Zone Sizing Information, BLOCK HIGHRISEAPARTMENT STOREY 2, Cooling, 11476.59971, 11476.59971, 0.95748, 0.95748, ANNUALSIZINGPERIOD, 7/19 20:40:00, 25.20000, 1.70622E-002, 400.00000, 20.00000, 0.20000, 0.00000
 Zone Sizing Information, BLOCK HIGHRISEAPARTMENT STOREY 2, Heating, 14245.32902, 14245.32902, 0.40976, 0.40976, ANNUALSIZINGPERIOD, 1/27 11:20:00, -16.50000, 3.54287E-004, 400.00000, 20.00000, 0.20000, 0.00000
 Zone Sizing Information, BLOCK HIGHRISEAPARTMENT STOREY 3, Cooling, 11481.53744, 11481.53744, 0.95789, 0.95789, ANNUALSIZINGPERIOD, 7/19 20:40:00, 25.20000, 1.70622E-002, 400.00000, 20.00000, 0.20000, 0.00000
 Zone Sizing Information, BLOCK HIGHRISEAPARTMENT STOREY 3, Heating, 14366.07899, 14366.07899, 0.41323, 0.41323, ANNUALSIZINGPERIOD, 1/27 11:20:00, -16.50000, 3.54287E-004, 400.00000, 20.00000, 0.20000, 0.00000
 Zone Sizing Information, BLOCK HIGHRISEAPARTMENT STOREY 4, Cooling, 11484.66758, 11484.66758, 0.95815, 0.95815, ANNUALSIZINGPERIOD, 7/19 20:40:00, 25.20000, 1.70622E-002, 400.00000, 20.00000, 0.20000, 0.00000
 Zone Sizing Information, BLOCK HIGHRISEAPARTMENT STOREY 4, Heating, 14453.22061, 14453.22061, 0.41574, 0.41574, ANNUALSIZINGPERIOD, 1/27 11:20:00, -16.50000, 3.54287E-004, 400.00000, 20.00000, 0.20000, 0.00000
 Zone Sizing Information, BLOCK HIGHRISEAPARTMENT STOREY 5, Cooling, 11486.80898, 11486.80898, 0.95833, 0.95833, ANNUALSIZINGPERIOD, 7/19 20:40:00, 25.20000, 1.70622E-002, 400.00000, 20.00000, 0.20000, 0.00000
 Zone Sizing Information, BLOCK HIGHRISEAPARTMENT STOREY 5, Heating, 14521.12383, 14521.12383, 0.41769, 0.41769, ANNUALSIZINGPERIOD, 1/27 11:20:00, -16.50000, 3.54287E-004, 400.00000, 20.00000, 0.20000, 0.00000
 Zone Sizing Information, BLOCK HIGHRISEAPARTMENT STOREY 6, Cooling, 11488.33181, 11488.33181, 0.95846, 0.95846, ANNUALSIZINGPERIOD, 7/19 20:40:00, 25.20000, 1.70622E-002, 400.00000, 20.00000, 0.20000, 0.00000
 Zone Sizing Information, BLOCK HIGHRISEAPARTMENT STOREY 6, Heating, 14576.56481, 14576.56481, 0.41929, 0.41929, ANNUALSIZINGPERIOD, 1/27 11:20:00, -16.50000, 3.54287E-004, 400.00000, 20.00000, 0.20000, 0.00000
 Zone Sizing Information, BLOCK HIGHRISEAPARTMENT STOREY 7, Cooling, 17028.69248, 17028.69248, 1.42063, 1.42063, ANNUALSIZINGPERIOD, 7/18 18:50:00, 30.78333, 1.78538E-002, 400.00000, 20.00000, 0.20000, 0.00000
 Zone Sizing Information, BLOCK HIGHRISEAPARTMENT STOREY 7, Heating, 15921.18456, 15921.18456, 0.45796, 0.45796, ANNUALSIZINGPERIOD, 1/8 09:50:00, -14.86667, 5.49201E-004, 400.00000, 20.00000, 0.20000, 0.00000
 Zone Sizing Information, BLOCK HIGHRISEAPARTMENT STOREY 8, Cooling, 16945.70314, 16945.70314, 1.41371, 1.41371, ANNUALSIZINGPERIOD, 7/18 18:50:00, 30.78333, 1.78538E-002, 400.00000, 20.00000, 0.20000, 0.00000
 Zone Sizing Information, BLOCK HIGHRISEAPARTMENT STOREY 8, Heating, 15936.36272, 15936.36272, 0.45840, 0.45840, ANNUALSIZINGPERIOD, 1/8 09:50:00, -14.86667, 5.49201E-004, 400.00000, 20.00000, 0.20000, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 0 WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.70259
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 0 WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.70259
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 0 WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 0 WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.20000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 0 WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.20000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 0 WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 0 WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.70259
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 0 WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.70259
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 0 WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 16124.51195
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 0 WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 10849.48469
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 0 WAHP HEATING COIL, Design Size Rated Heating Capacity [W], 16124.51195
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 0 WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 6.92558E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 0 WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 6.92558E-004
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 0 WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Fan:OnOff, BLOCK HIGHRISEAPARTMENT STOREY 0 WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.70259
 Component Sizing Information, Coil:Heating:Electric, BLOCK HIGHRISEAPARTMENT STOREY 0 WAHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 15995.50370
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 1 WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.95670
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 1 WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.95670
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 1 WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 1 WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.20000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 1 WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.20000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 1 WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 1 WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.95670
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 1 WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.95670
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 1 WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 19958.88668
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 1 WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 14265.63695
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 1 WAHP HEATING COIL, Design Size Rated Heating Capacity [W], 19958.88668
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 1 WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 8.57247E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 1 WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 8.57247E-004
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 1 WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Fan:OnOff, BLOCK HIGHRISEAPARTMENT STOREY 1 WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.95670
 Component Sizing Information, Coil:Heating:Electric, BLOCK HIGHRISEAPARTMENT STOREY 1 WAHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 23044.05349
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 2 WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.95748
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 2 WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.95748
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 2 WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 2 WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.20000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 2 WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.20000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 2 WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 2 WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.95748
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 2 WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.95748
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 2 WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 19971.03603
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 2 WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 14276.21991
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 2 WAHP HEATING COIL, Design Size Rated Heating Capacity [W], 19971.03603
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 2 WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 8.57769E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 2 WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 8.57769E-004
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 2 WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Fan:OnOff, BLOCK HIGHRISEAPARTMENT STOREY 2 WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.95748
 Component Sizing Information, Coil:Heating:Electric, BLOCK HIGHRISEAPARTMENT STOREY 2 WAHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 23239.83094
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 3 WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.95789
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 3 WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.95789
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 3 WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 3 WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.20000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 3 WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.20000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 3 WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 3 WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.95789
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 3 WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.95789
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 3 WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 19977.49014
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 3 WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 14281.83126
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 3 WAHP HEATING COIL, Design Size Rated Heating Capacity [W], 19977.49014
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 3 WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 8.58046E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 3 WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 8.58046E-004
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 3 WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Fan:OnOff, BLOCK HIGHRISEAPARTMENT STOREY 3 WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.95789
 Component Sizing Information, Coil:Heating:Electric, BLOCK HIGHRISEAPARTMENT STOREY 3 WAHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 23360.57905
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 4 WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.95815
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 4 WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.95815
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 4 WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 4 WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.20000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 4 WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.20000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 4 WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 4 WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.95815
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 4 WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.95815
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 4 WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 19981.58271
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 4 WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 14285.38945
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 4 WAHP HEATING COIL, Design Size Rated Heating Capacity [W], 19981.58271
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 4 WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 8.58222E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 4 WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 8.58222E-004
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 4 WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Fan:OnOff, BLOCK HIGHRISEAPARTMENT STOREY 4 WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.95815
 Component Sizing Information, Coil:Heating:Electric, BLOCK HIGHRISEAPARTMENT STOREY 4 WAHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 23447.71932
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 5 WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.95833
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 5 WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.95833
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 5 WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 5 WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.20000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 5 WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.20000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 5 WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 5 WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.95833
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 5 WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.95833
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 5 WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 19984.37785
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 5 WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 14287.82884
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 5 WAHP HEATING COIL, Design Size Rated Heating Capacity [W], 19984.37785
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 5 WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 8.58342E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 5 WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 8.58342E-004
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 5 WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Fan:OnOff, BLOCK HIGHRISEAPARTMENT STOREY 5 WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.95833
 Component Sizing Information, Coil:Heating:Electric, BLOCK HIGHRISEAPARTMENT STOREY 5 WAHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 23515.62151
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 6 WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.95846
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 6 WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.95846
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 6 WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 6 WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.20000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 6 WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.20000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 6 WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 6 WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.95846
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 6 WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.95846
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 6 WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 19986.37085
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 6 WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 14289.56071
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 6 WAHP HEATING COIL, Design Size Rated Heating Capacity [W], 19986.37085
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 6 WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 8.58428E-004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 6 WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 8.58428E-004
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 6 WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Fan:OnOff, BLOCK HIGHRISEAPARTMENT STOREY 6 WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.95846
 Component Sizing Information, Coil:Heating:Electric, BLOCK HIGHRISEAPARTMENT STOREY 6 WAHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 23571.06165
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 7 WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.42063
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 7 WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 1.42063
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 7 WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 7 WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.20000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 7 WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.20000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 7 WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 7 WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 1.42063
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 7 WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 1.42063
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 7 WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 28552.21288
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 7 WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 21193.15021
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 7 WAHP HEATING COIL, Design Size Rated Heating Capacity [W], 28552.21288
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 7 WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 1.22634E-003
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 7 WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 1.22634E-003
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 7 WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Fan:OnOff, BLOCK HIGHRISEAPARTMENT STOREY 7 WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.42063
 Component Sizing Information, Coil:Heating:Electric, BLOCK HIGHRISEAPARTMENT STOREY 7 WAHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 24523.96306
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 8 WAHP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.41371
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 8 WAHP, Design Size Heating Supply Air Flow Rate [m3/s], 1.41371
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 8 WAHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 8 WAHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.20000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 8 WAHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.20000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 8 WAHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 8 WAHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 1.41371
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 8 WAHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 1.41371
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 8 WAHP COOLING COIL, Design Size Rated Total Cooling Capacity [W], 28445.34016
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 8 WAHP COOLING COIL, Design Size Rated Sensible Cooling Capacity [W], 21098.54296
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 8 WAHP HEATING COIL, Design Size Rated Heating Capacity [W], 28445.34016
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 8 WAHP HEATING COIL, Design Size Rated Water Flow Rate [m3/s], 1.22175E-003
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, BLOCK HIGHRISEAPARTMENT STOREY 8 WAHP COOLING COIL, Design Size Rated Water Flow Rate [m3/s], 1.22175E-003
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, BLOCK HIGHRISEAPARTMENT STOREY 8 WAHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Fan:OnOff, BLOCK HIGHRISEAPARTMENT STOREY 8 WAHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 1.41371
 Component Sizing Information, Coil:Heating:Electric, BLOCK HIGHRISEAPARTMENT STOREY 8 WAHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 24539.14097
Water Heater Information,WaterHeater:Mixed,DHW_HEATER_HIGHRISEAPARTMENT,0.3785,11030.0,0.789,0.5230
 Component Sizing Information, PlantLoop, OPENUBEM_MIXED_LOOP MIXED WATER LOOP, Maximum Loop Flow Rate [m3/s], 8.28869E-003
 Component Sizing Information, PlantLoop, OPENUBEM_MIXED_LOOP MIXED WATER LOOP, Plant Loop Volume [m3], 0.99464
 Component Sizing Information, Pump:ConstantSpeed, OPENUBEM_MIXED_LOOP MIXED SUPPLY PUMP, Design Flow Rate [m3/s], 8.28869E-003
 Component Sizing Information, Pump:ConstantSpeed, OPENUBEM_MIXED_LOOP MIXED SUPPLY PUMP, Design Power Consumption [W], 2117.65523
 Component Sizing Information, Boiler:HotWater, OPENUBEM_MIXED_BOILER, Design Size Nominal Capacity [W], 190990.38470
 Component Sizing Information, Boiler:HotWater, OPENUBEM_MIXED_BOILER, Design Size Design Water Flow Rate [m3/s], 8.28869E-003
 Component Sizing Information, CoolingTower:TwoSpeed, OPENUBEM_MIXED_TOWER, Design Water Flow Rate [m3/s], 8.28869E-003
 Component Sizing Information, CoolingTower:TwoSpeed, OPENUBEM_MIXED_TOWER, Fan Power at High Fan Speed [W], 2037.02074
 Component Sizing Information, CoolingTower:TwoSpeed, OPENUBEM_MIXED_TOWER, Air Flow Rate at High Fan Speed [m3/s], 5.49016
 Component Sizing Information, CoolingTower:TwoSpeed, OPENUBEM_MIXED_TOWER, U-Factor Times Area Value at High Fan Speed [W/C], 5672.57351
 Component Sizing Information, CoolingTower:TwoSpeed, OPENUBEM_MIXED_TOWER, Low Fan Speed Air Flow Rate [m3/s], 2.74508
 Component Sizing Information, CoolingTower:TwoSpeed, OPENUBEM_MIXED_TOWER, Fan Power at Low Fan Speed [W], 325.92332
 Component Sizing Information, CoolingTower:TwoSpeed, OPENUBEM_MIXED_TOWER, U-Factor Times Area Value at Low Fan Speed [W/K], 3403.54410
 Component Sizing Information, CoolingTower:TwoSpeed, OPENUBEM_MIXED_TOWER, Free Convection Regime Air Flow Rate [m3/s], 0.54902
 Component Sizing Information, CoolingTower:TwoSpeed, OPENUBEM_MIXED_TOWER, Free Convection U-Factor Times Area Value [W/K], 567.25735
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUNPERIOD1,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays,  3
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,BLOCK HIGHRISEAPARTMENT STOREY 0,RunPeriod: RUNPERIOD1,1.8520735978E-002,8.4008217209E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BLOCK HIGHRISEAPARTMENT STOREY 1,RunPeriod: RUNPERIOD1,2.3931474086E-015,2.2480979780E-015,Pass,Pass,7.7645479624E-003,4.0630080407E-003,Pass,Pass
 Warmup Convergence Information,BLOCK HIGHRISEAPARTMENT STOREY 2,RunPeriod: RUNPERIOD1,2.6151920136E-015,2.7129812064E-015,Pass,Pass,7.7886676926E-003,4.0760758805E-003,Pass,Pass
 Warmup Convergence Information,BLOCK HIGHRISEAPARTMENT STOREY 3,RunPeriod: RUNPERIOD1,2.6892068819E-015,2.6889805272E-015,Pass,Pass,7.8071076272E-003,4.0875855245E-003,Pass,Pass
 Warmup Convergence Information,BLOCK HIGHRISEAPARTMENT STOREY 4,RunPeriod: RUNPERIOD1,2.6892068819E-015,2.5207348450E-015,Pass,Pass,7.8221569636E-003,4.0977142902E-003,Pass,Pass
 Warmup Convergence Information,BLOCK HIGHRISEAPARTMENT STOREY 5,RunPeriod: RUNPERIOD1,2.4671622769E-015,2.4513215849E-015,Pass,Pass,7.8348988252E-003,4.1067444546E-003,Pass,Pass
 Warmup Convergence Information,BLOCK HIGHRISEAPARTMENT STOREY 6,RunPeriod: RUNPERIOD1,2.5905203908E-015,2.4492100359E-015,Pass,Pass,7.8459473989E-003,4.1148924591E-003,Pass,Pass
 Warmup Convergence Information,BLOCK HIGHRISEAPARTMENT STOREY 7,RunPeriod: RUNPERIOD1,2.8619082413E-015,2.4153002069E-015,Pass,Pass,9.2993242800E-003,6.4232555897E-003,Pass,Pass
 Warmup Convergence Information,BLOCK HIGHRISEAPARTMENT STOREY 8,RunPeriod: RUNPERIOD1,2.7138785046E-015,2.4046923329E-015,Pass,Pass,9.2166278355E-003,6.3891174872E-003,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
